time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494160,293.1113586425781,297.1499938964844,293.1499938964844,0.1262932121753692,-2764.260986328125,304.1451110839844,0.8306936621665955,0.1950594782829284,0.176089346408844,292.867919921875,297.1499938964844,293.1499938964844,0.006345740519464,-476.69573974609375,299.2672424316406,0.518278181552887,0.050000000745058,0.0485284999012947,293.0971069335937,297.1499938964844,293.1499938964844,0.1883736103773117,-2959.8916015625,304.14239501953125,0.9261008501052856,0.2692857086658478,0.1885906606912613,293.0110168457031,297.1499938964844,293.1499938964844,0.2537605762481689,-5074.74951171875,304.1488037109375,0.9990000128746032,0.4634980261325836,0.3231871426105499,293.1995849609375,297.1499938964844,293.1499938964844,0.0040663834661245,-1528.72705078125,296.6555480957031,0.518278181552887,0.050000000745058,0.230198323726654,291.1594543457031,291.1499938964844,258.41070556640625,257.3722229003906,279.3472900390625,293.19989013671875,291.1566162109375,1.0,0.2427962571382522,0.7776457667350769,0.6499999761581421,1.0,1.0,-1.1600219011306765,0.4622583985328674,0.6977635622024536,0.1806105077266693,0.0,0.0,0.6223710179328918,37.8012809753418,46.0,-36.505008697509766,-13744.5439453125,163.21572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,308.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.908203125,18000.0,0.0,0.0,0.3153645098209381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789215207099915,0.6789284348487854,-6.87285728417919e-06,0.0,0.0003200548817403,0.0,0.0,53.66390228271485,0.0,0.0,0.0,0.4358328282833099,4.0,0.0,1.0
494220,293.11090087890625,297.1499938964844,293.1499938964844,0.1274935454130172,-2785.802734375,304.1447448730469,0.8266078233718872,0.1961270421743393,0.1771002411842346,292.8605041503906,297.1499938964844,293.1499938964844,0.0064804432913661,-485.1418762207031,299.3757019042969,0.5141720175743103,0.050000000745058,0.0485770739614963,293.0958557128906,297.1499938964844,293.1499938964844,0.1902669072151184,-2984.00830078125,304.14178466796875,0.920537531375885,0.2708845138549804,0.1897437423467636,293.017333984375,297.1499938964844,293.1499938964844,0.2608996331691742,-5191.6982421875,304.1373291015625,0.9990000128746032,0.4657521545886993,0.3302430212497711,293.1952819824219,297.1499938964844,293.1499938964844,0.0040710689499974,-1531.9468994140625,296.6347351074219,0.5141720175743103,0.050000000745058,0.2304287254810333,291.132568359375,291.1499938964844,258.3717041015625,257.3359069824219,279.3208312988281,293.195556640625,291.1298522949219,1.0,0.2461321800947189,0.7773303389549255,0.6499999761581421,1.0,1.0,-1.1714226007461548,0.4670840501785278,0.704338550567627,0.1832454949617386,0.0,0.0,0.6265023946762085,39.19161605834961,49.0,-37.21224212646485,-13880.392578125,169.35821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.107421875,18000.0,0.0,0.0,0.3142172396183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843215227127075,0.6843284368515015,-6.900869720993796e-06,0.0,0.0003188905538991,0.0,0.0,54.4474983215332,0.0,0.0,0.0,0.4378332793712616,4.0,0.0,1.0
494280,293.11090087890625,297.1499938964844,293.1499938964844,0.1274935454130172,-2785.802734375,304.1447448730469,0.8266078233718872,0.1961270421743393,0.1771002411842346,292.8605041503906,297.1499938964844,293.1499938964844,0.0064804432913661,-485.1418762207031,299.3757019042969,0.5141720175743103,0.050000000745058,0.0485770739614963,293.0958557128906,297.1499938964844,293.1499938964844,0.1902669072151184,-2984.00830078125,304.14178466796875,0.920537531375885,0.2708845138549804,0.1897437423467636,293.017333984375,297.1499938964844,293.1499938964844,0.2608996331691742,-5191.6982421875,304.1373291015625,0.9990000128746032,0.4657521545886993,0.3302430212497711,293.1952819824219,297.1499938964844,293.1499938964844,0.0040710689499974,-1531.9468994140625,296.6347351074219,0.5141720175743103,0.050000000745058,0.2304287254810333,291.132568359375,291.1499938964844,258.3717041015625,257.3359069824219,279.3208312988281,293.195556640625,291.1298522949219,1.0,0.2461321800947189,0.7773303389549255,0.6499999761581421,1.0,1.0,-1.1714226007461548,0.4670840501785278,0.704338550567627,0.1832454949617386,0.0,0.0,0.6265023946762085,39.19161605834961,49.0,-37.21224212646485,-13880.392578125,169.35821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.107421875,18000.0,0.0,0.0,0.3142172396183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843215227127075,0.6843284368515015,-6.900869720993796e-06,0.0,0.0003188905538991,0.0,0.0,54.4474983215332,0.0,0.0,0.0,0.4378332793712616,4.0,0.0,1.0
494340,293.1107177734375,297.1499938964844,293.1499938964844,0.1286715120077133,-2806.866943359375,304.14453125,0.8214758634567261,0.1971587538719177,0.1780908554792404,292.8534240722656,297.1499938964844,293.1499938964844,0.0066209598444402,-493.7937316894531,299.4866027832031,0.5094565153121948,0.050000000745058,0.048637393862009,293.0948791503906,297.1499938964844,293.1499938964844,0.192143902182579,-3007.812255859375,304.1413879394531,0.913658320903778,0.2724540531635284,0.1908863633871078,293.0301818847656,297.1499938964844,293.1499938964844,0.2696271538734436,-5332.54541015625,304.1270446777344,0.9990000128746032,0.4665148258209228,0.3388006687164306,293.191650390625,297.1499938964844,293.1499938964844,0.0040763202123343,-1535.310546875,296.6142272949219,0.5094565153121948,0.050000000745058,0.2307148575782776,291.1068420410156,291.1499938964844,258.33319091796875,257.29986572265625,279.29345703125,293.1918640136719,291.10430908203125,1.0,0.2500922679901123,0.7770149111747742,0.6499999761581421,1.0,1.0,-1.1846702098846436,0.4727015793323517,0.7119686007499695,0.1863200813531875,0.0,0.0,0.6339991688728333,40.90760803222656,52.0,-35.79738235473633,-14043.0498046875,176.83114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,308.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17869.39453125,18000.0,0.0,0.0,0.3138129115104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970767378807068,0.6970837116241455,-6.991875579842599e-06,0.0,0.0003184802189934,0.0,0.0,56.48358154296875,0.0,0.0,0.0,0.4428002834320068,4.0,0.0,1.0
494400,293.1107177734375,297.1499938964844,293.1499938964844,0.1286715120077133,-2806.866943359375,304.14453125,0.8214758634567261,0.1971587538719177,0.1780908554792404,292.8534240722656,297.1499938964844,293.1499938964844,0.0066209598444402,-493.7937316894531,299.4866027832031,0.5094565153121948,0.050000000745058,0.048637393862009,293.0948791503906,297.1499938964844,293.1499938964844,0.192143902182579,-3007.812255859375,304.1413879394531,0.913658320903778,0.2724540531635284,0.1908863633871078,293.0301818847656,297.1499938964844,293.1499938964844,0.2696271538734436,-5332.54541015625,304.1270446777344,0.9990000128746032,0.4665148258209228,0.3388006687164306,293.191650390625,297.1499938964844,293.1499938964844,0.0040763202123343,-1535.310546875,296.6142272949219,0.5094565153121948,0.050000000745058,0.2307148575782776,291.1068420410156,291.1499938964844,258.33319091796875,257.29986572265625,279.29345703125,293.1918640136719,291.10430908203125,1.0,0.2500922679901123,0.7770149111747742,0.6499999761581421,1.0,1.0,-1.1846702098846436,0.4727015793323517,0.7119686007499695,0.1863200813531875,0.0,0.0,0.6339991688728333,40.90760803222656,52.0,-35.79738235473633,-14043.0498046875,176.83114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,308.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17869.39453125,18000.0,0.0,0.0,0.3138129115104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970767378807068,0.6970837116241455,-6.991875579842599e-06,0.0,0.0003184802189934,0.0,0.0,56.48358154296875,0.0,0.0,0.0,0.4428002834320068,4.0,0.0,1.0
494460,293.1107177734375,297.1499938964844,293.1499938964844,0.1298159658908844,-2827.25732421875,304.1444396972656,0.815578043460846,0.1981536149978637,0.1790579557418823,292.8467712402344,297.1499938964844,293.1499938964844,0.0067669539712369,-502.6041870117188,299.5998840332031,0.5044248104095459,0.050000000745058,0.0487077832221984,293.0941772460937,297.1499938964844,293.1499938964844,0.1939852982759475,-3031.06494140625,304.1412048339844,0.906143605709076,0.273989737033844,0.1920134127140045,293.0486755371094,297.1499938964844,293.1499938964844,0.2796263992786407,-5491.81640625,304.1180725097656,0.9990000128746032,0.4658130407333374,0.348520427942276,293.18865966796875,297.1499938964844,293.1499938964844,0.0040817540138959,-1538.645751953125,296.5942687988281,0.5044248104095459,0.050000000745058,0.2310487478971481,291.0828552246094,291.1499938964844,258.2950744628906,257.2640686035156,279.26544189453125,293.1888122558594,291.08056640625,1.0,0.2545411288738251,0.7765967845916748,0.6499999761581421,1.0,1.0,-1.1993353366851809,0.4789332747459411,0.7204021215438843,0.189737856388092,0.0,0.0,0.644575297832489,42.90134048461914,55.0,-33.35723114013672,-14226.7177734375,185.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17801.240234375,18000.0,0.0,0.0,0.3143896758556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167263627052307,0.7167335152626038,-7.145160907384707e-06,0.0,0.0003190655552316,0.0,0.0,59.794960021972656,0.0,0.0,0.0,0.4506225883960724,4.0,0.0,1.0
494520,293.1107177734375,297.1499938964844,293.1499938964844,0.1298159658908844,-2827.25732421875,304.1444396972656,0.815578043460846,0.1981536149978637,0.1790579557418823,292.8467712402344,297.1499938964844,293.1499938964844,0.0067669539712369,-502.6041870117188,299.5998840332031,0.5044248104095459,0.050000000745058,0.0487077832221984,293.0941772460937,297.1499938964844,293.1499938964844,0.1939852982759475,-3031.06494140625,304.1412048339844,0.906143605709076,0.273989737033844,0.1920134127140045,293.0486755371094,297.1499938964844,293.1499938964844,0.2796263992786407,-5491.81640625,304.1180725097656,0.9990000128746032,0.4658130407333374,0.348520427942276,293.18865966796875,297.1499938964844,293.1499938964844,0.0040817540138959,-1538.645751953125,296.5942687988281,0.5044248104095459,0.050000000745058,0.2310487478971481,291.0828552246094,291.1499938964844,258.2950744628906,257.2640686035156,279.26544189453125,293.1888122558594,291.08056640625,1.0,0.2545411288738251,0.7765967845916748,0.6499999761581421,1.0,1.0,-1.1993353366851809,0.4789332747459411,0.7204021215438843,0.189737856388092,0.0,0.0,0.644575297832489,42.90134048461914,55.0,-33.35723114013672,-14226.7177734375,185.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17801.240234375,18000.0,0.0,0.0,0.3143896758556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167263627052307,0.7167335152626038,-7.145160907384707e-06,0.0,0.0003190655552316,0.0,0.0,59.794960021972656,0.0,0.0,0.0,0.4506225883960724,4.0,0.0,1.0
494580,293.11090087890625,297.1499938964844,293.1499938964844,0.1309211701154709,-2846.87744140625,304.1444702148437,0.8090720772743225,0.199112981557846,0.1800009161233902,292.840576171875,297.1499938964844,293.1499938964844,0.006918144878,-511.5346984863281,299.7154541015625,0.4992842674255371,0.050000000745058,0.048786774277687,293.0937805175781,297.1499938964844,293.1499938964844,0.195779338479042,-3053.626953125,304.1411437988281,0.8985745906829834,0.2754896581172943,0.1931220740079879,293.07196044921875,297.1499938964844,293.1499938964844,0.2906265556812286,-5664.88525390625,304.11041259765625,0.9990000128746032,0.4636676609516144,0.3591149151325226,293.18621826171875,297.1499938964844,293.1499938964844,0.0040871906094253,-1541.8680419921875,296.5749816894531,0.4992842674255371,0.050000000745058,0.2314234524965286,291.06103515625,291.1499938964844,258.2573547363281,257.2284851074219,279.2369079589844,293.18634033203125,291.0589904785156,1.0,0.2593640089035034,0.7761786580085754,0.6499999761581421,1.0,1.0,-1.2150590419769287,0.4856300950050354,0.7294289469718933,0.1934175044298172,0.0,0.0,0.6579245328903198,45.13134765625,58.0,-30.402034759521484,-14426.9208984375,195.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,308.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.478515625,18000.0,0.0,0.0,0.3160957992076874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427928447723389,0.7428001761436462,-7.361313691944815e-06,0.0,0.0003207970585208,0.0,0.0,64.45158386230469,0.0,0.0,0.0,0.4612026214599609,4.0,0.0,1.0
494640,293.11090087890625,297.1499938964844,293.1499938964844,0.1309211701154709,-2846.87744140625,304.1444702148437,0.8090720772743225,0.199112981557846,0.1800009161233902,292.840576171875,297.1499938964844,293.1499938964844,0.006918144878,-511.5346984863281,299.7154541015625,0.4992842674255371,0.050000000745058,0.048786774277687,293.0937805175781,297.1499938964844,293.1499938964844,0.195779338479042,-3053.626953125,304.1411437988281,0.8985745906829834,0.2754896581172943,0.1931220740079879,293.07196044921875,297.1499938964844,293.1499938964844,0.2906265556812286,-5664.88525390625,304.11041259765625,0.9990000128746032,0.4636676609516144,0.3591149151325226,293.18621826171875,297.1499938964844,293.1499938964844,0.0040871906094253,-1541.8680419921875,296.5749816894531,0.4992842674255371,0.050000000745058,0.2314234524965286,291.06103515625,291.1499938964844,258.2573547363281,257.2284851074219,279.2369079589844,293.18634033203125,291.0589904785156,1.0,0.2593640089035034,0.7761786580085754,0.6499999761581421,1.0,1.0,-1.2150590419769287,0.4856300950050354,0.7294289469718933,0.1934175044298172,0.0,0.0,0.6579245328903198,45.13134765625,58.0,-30.402034759521484,-14426.9208984375,195.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,308.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.478515625,18000.0,0.0,0.0,0.3160957992076874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427928447723389,0.7428001761436462,-7.361313691944815e-06,0.0,0.0003207970585208,0.0,0.0,64.45158386230469,0.0,0.0,0.0,0.4612026214599609,4.0,0.0,1.0
494700,293.11102294921875,297.1499938964844,293.1499938964844,0.131458044052124,-2856.38232421875,304.1445007324219,0.8056056499481201,0.1995801776647567,0.1804636120796203,292.8376159667969,297.1499938964844,293.1499938964844,0.0069956784136593,-516.0379028320312,299.7740478515625,0.4967130124568939,0.050000000745058,0.0488290935754776,293.0936584472656,297.1499938964844,293.1499938964844,0.1966560035943985,-3064.618896484375,304.14117431640625,0.8947215676307678,0.2762260437011719,0.1936690360307693,293.085205078125,297.1499938964844,293.1499938964844,0.2964285910129547,-5755.35791015625,304.1070861816406,0.9990000128746032,0.4620549976825714,0.3646640181541443,293.1851501464844,297.1499938964844,293.1499938964844,0.0040898928418755,-1543.426513671875,296.5657043457031,0.4967130124568939,0.050000000745058,0.2316242009401321,291.05096435546875,291.1499938964844,258.23858642578125,257.2107238769531,279.22247314453125,293.1852722167969,291.049072265625,1.0,0.2618850767612457,0.7759696245193481,0.6499999761581421,1.0,1.0,-1.223223328590393,0.4891136586666107,0.7341096997261047,0.1953339427709579,0.0,0.0,0.6655400395393372,46.323524475097656,58.0,-28.80160522460937,-14532.119140625,200.30372619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,308.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17703.677734375,18000.0,0.0,0.0,0.3173955976963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580714821815491,0.7580789923667908,-7.493371413147543e-06,0.0,0.0003221161896362,0.0,0.0,67.31623840332031,0.0,0.0,0.0,0.4674936830997467,4.0,0.0,1.0
494760,293.1112060546875,297.1499938964844,293.1499938964844,0.1319842189550399,-2865.6806640625,304.14453125,0.8020504713058472,0.2000397443771362,0.1809207648038864,292.83477783203125,297.1499938964844,293.1499938964844,0.0070744571276009,-520.5606689453125,299.83319091796875,0.4941520094871521,0.050000000745058,0.0488730855286121,293.09356689453125,297.1499938964844,293.1499938964844,0.1975181102752685,-3075.40771484375,304.1412048339844,0.8908407092094421,0.2769536674022674,0.1942109912633896,293.09942626953125,297.1499938964844,293.1499938964844,0.3023953139781952,-5847.85400390625,304.1040344238281,0.9990000128746032,0.4600820541381836,0.3703441619873047,293.1841735839844,297.1499938964844,293.1499938964844,0.0040925997309386,-1544.9532470703125,296.55670166015625,0.4941520094871521,0.050000000745058,0.2318328768014907,291.0415344238281,291.1499938964844,258.2198791503906,257.1930236816406,279.2079772949219,293.1842956542969,291.0397644042969,1.0,0.2644642889499664,0.7757172584533691,0.6499999761581421,1.0,1.0,-1.2315438985824585,0.4926682710647583,0.7388755679130554,0.1972909271717071,0.0,0.0,0.673723042011261,47.56124877929688,61.0,-27.142555236816406,-14640.197265625,205.68777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388977050781,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17672.80859375,18000.0,0.0,0.0,0.3189933598041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747370004653931,0.7747446298599243,-7.641512638656422e-06,0.0,0.0003237377095501,0.0,0.0,70.55541229248047,0.0,0.0,0.0,0.4744237959384918,4.0,0.0,1.0
494820,293.11163330078125,297.1499938964844,293.1499938964844,0.1330044269561767,-2883.660888671875,304.1446533203125,0.794924259185791,0.2009381204843521,0.1818198710680008,292.829345703125,297.1499938964844,293.1499938964844,0.0072358129546046,-529.6588745117188,299.9530944824219,0.4890647828578949,0.050000000745058,0.0489654541015625,293.0932006835937,297.1499938964844,293.1499938964844,0.199230670928955,-3096.786865234375,304.1412658691406,0.8831467032432556,0.2784565985202789,0.1953082382678985,293.1309509277344,297.1499938964844,293.1499938964844,0.3147197961807251,-6037.25244140625,304.0988464355469,0.9990000128746032,0.4549837112426758,0.3819957673549652,293.18243408203125,297.1499938964844,293.1499938964844,0.0040981201454997,-1547.94189453125,296.539794921875,0.4890647828578949,0.050000000745058,0.2322710305452346,291.0245361328125,291.1499938964844,258.1825866699219,257.1576538085937,279.1786804199219,293.1825256347656,291.0230407714844,1.0,0.2697599530220032,0.7752125263214111,0.6499999761581421,1.0,1.0,-1.2485626935958862,0.4999529123306274,0.7486097812652588,0.2013051211833953,0.0,0.0,0.691616952419281,50.15618896484375,64.0,-23.709867477416992,-14863.91796875,217.03477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603515625,308.224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.779296875,18000.0,0.0,0.0,0.3230586946010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118655681610107,0.8118735551834106,-7.986108357727062e-06,0.0,0.0003278635267633,0.0,0.0,78.21004486083984,0.0,0.0,0.0,0.4900956153869629,4.0,0.0,1.0
494880,293.11163330078125,297.1499938964844,293.1499938964844,0.1330044269561767,-2883.660888671875,304.1446533203125,0.794924259185791,0.2009381204843521,0.1818198710680008,292.829345703125,297.1499938964844,293.1499938964844,0.0072358129546046,-529.6588745117188,299.9530944824219,0.4890647828578949,0.050000000745058,0.0489654541015625,293.0932006835937,297.1499938964844,293.1499938964844,0.199230670928955,-3096.786865234375,304.1412658691406,0.8831467032432556,0.2784565985202789,0.1953082382678985,293.1309509277344,297.1499938964844,293.1499938964844,0.3147197961807251,-6037.25244140625,304.0988464355469,0.9990000128746032,0.4549837112426758,0.3819957673549652,293.18243408203125,297.1499938964844,293.1499938964844,0.0040981201454997,-1547.94189453125,296.539794921875,0.4890647828578949,0.050000000745058,0.2322710305452346,291.0245361328125,291.1499938964844,258.1825866699219,257.1576538085937,279.1786804199219,293.1825256347656,291.0230407714844,1.0,0.2697599530220032,0.7752125263214111,0.6499999761581421,1.0,1.0,-1.2485626935958862,0.4999529123306274,0.7486097812652588,0.2013051211833953,0.0,0.0,0.691616952419281,50.15618896484375,64.0,-23.709867477416992,-14863.91796875,217.03477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603515625,308.224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.779296875,18000.0,0.0,0.0,0.3230586946010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118655681610107,0.8118735551834106,-7.986108357727062e-06,0.0,0.0003278635267633,0.0,0.0,78.21004486083984,0.0,0.0,0.0,0.4900956153869629,4.0,0.0,1.0
494940,293.1120910644531,297.1499938964844,293.1499938964844,0.1339834481477737,-2900.8525390625,304.1448059082031,0.787900984287262,0.2018142491579055,0.1827018111944198,292.82421875,297.1499938964844,293.1499938964844,0.0074023799970746,-538.8209838867188,300.0751953125,0.4839773178100586,0.050000000745058,0.0490628294646739,293.0929870605469,297.1499938964844,293.1499938964844,0.2009438723325729,-3118.1015625,304.1413269042969,0.8756893873214722,0.2799404561519623,0.1964365243911743,293.16632080078125,297.1499938964844,293.1499938964844,0.3274291753768921,-6230.37109375,304.0947570800781,0.9990000128746032,0.448297381401062,0.3939052820205688,293.18072509765625,297.1499938964844,293.1499938964844,0.0041041085496544,-1550.95849609375,296.5248413085937,0.4839773178100586,0.050000000745058,0.2327329367399215,291.01007080078125,291.1499938964844,258.1454162597656,257.122314453125,279.14898681640625,293.1808166503906,291.00885009765625,1.0,0.275186538696289,0.7747077941894531,0.6499999761581421,1.0,1.0,-1.2659424543380735,0.5074111819267273,0.7585312724113464,0.2054198384284973,0.0,0.0,0.7112773060798645,52.88720703125,52.0,-20.20093536376953,-15096.2861328125,229.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3565368652344,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17563.4375,18000.0,0.0,0.0,0.3282128870487213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533980846405029,0.8534064888954163,-8.394486940233037e-06,0.0,0.0003330943582113,0.0,0.0,87.51427459716797,0.0,0.0,0.0,0.5079662203788757,4.0,0.0,1.0
495000,293.1120910644531,297.1499938964844,293.1499938964844,0.1339834481477737,-2900.8525390625,304.1448059082031,0.787900984287262,0.2018142491579055,0.1827018111944198,292.82421875,297.1499938964844,293.1499938964844,0.0074023799970746,-538.8209838867188,300.0751953125,0.4839773178100586,0.050000000745058,0.0490628294646739,293.0929870605469,297.1499938964844,293.1499938964844,0.2009438723325729,-3118.1015625,304.1413269042969,0.8756893873214722,0.2799404561519623,0.1964365243911743,293.16632080078125,297.1499938964844,293.1499938964844,0.3274291753768921,-6230.37109375,304.0947570800781,0.9990000128746032,0.448297381401062,0.3939052820205688,293.18072509765625,297.1499938964844,293.1499938964844,0.0041041085496544,-1550.95849609375,296.5248413085937,0.4839773178100586,0.050000000745058,0.2327329367399215,291.01007080078125,291.1499938964844,258.1454162597656,257.122314453125,279.14898681640625,293.1808166503906,291.00885009765625,1.0,0.275186538696289,0.7747077941894531,0.6499999761581421,1.0,1.0,-1.2659424543380735,0.5074111819267273,0.7585312724113464,0.2054198384284973,0.0,0.0,0.7112773060798645,52.88720703125,52.0,-20.20093536376953,-15096.2861328125,229.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3565368652344,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17563.4375,18000.0,0.0,0.0,0.3282128870487213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533980846405029,0.8534064888954163,-8.394486940233037e-06,0.0,0.0003330943582113,0.0,0.0,87.51427459716797,0.0,0.0,0.0,0.5079662203788757,4.0,0.0,1.0
495060,293.1122741699219,297.1499938964844,293.1499938964844,0.1344696581363678,-2909.2763671875,304.1450500488281,0.7877900004386902,0.2023532539606094,0.1831893026828766,292.8211669921875,297.1499938964844,293.1499938964844,0.0074950950220227,-543.6860961914062,300.15093994140625,0.4834590256214142,0.050000000745058,0.0490728914737701,293.093505859375,297.1499938964844,293.1499938964844,0.2017456740140915,-3127.92626953125,304.14178466796875,0.875636100769043,0.2807080745697021,0.1970062255859375,293.18609619140625,297.1499938964844,293.1499938964844,0.3293440043926239,-6255.2646484375,304.1033630371094,0.9990000128746032,0.4441350102424621,0.3951186537742615,293.17950439453125,297.1499938964844,293.1499938964844,0.0041043339297175,-1551.2054443359375,296.51953125,0.4834590256214142,0.050000000745058,0.2327806651592254,291.0062866210937,291.1499938964844,258.1231384277344,257.10113525390625,279.1371765136719,293.1796264648437,291.0072631835937,1.0,0.2754743695259094,0.7743636965751648,0.6499999761581421,1.0,1.0,-1.2687454223632812,0.5085890889167786,0.7601562738418579,0.2061765640974044,0.0,0.0,0.7232103943824768,53.18791580200195,52.0,-6.099289894104004,-15182.705078125,230.74615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2138366699219,308.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17542.51953125,18000.0,0.0,0.0,0.3317187130451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8798180818557739,0.8798267245292664,-8.667825568409171e-06,0.0,0.0003366523014847,0.0,0.0,93.86707305908205,0.0,0.0,0.0,0.5194826126098633,4.0,0.0,1.0
495120,293.11248779296875,297.1499938964844,293.1499938964844,0.1346555948257446,-2912.290283203125,304.1454467773437,0.7894852161407471,0.2026975750923156,0.1834918409585952,292.819091796875,297.1499938964844,293.1499938964844,0.0075491638854146,-546.2652587890625,300.2049255371094,0.4842363595962524,0.050000000745058,0.0490577481687068,293.09393310546875,297.1499938964844,293.1499938964844,0.2020453959703445,-3131.374267578125,304.1424255371094,0.877511739730835,0.2811940312385559,0.1973405182361602,293.1951904296875,297.1499938964844,293.1499938964844,0.3277521133422851,-6227.1689453125,304.1132507324219,0.9990000128746032,0.4419906139373779,0.3932981491088867,293.1785888671875,297.1499938964844,293.1499938964844,0.0041014752350747,-1549.6888427734375,296.5223083496094,0.4842363595962524,0.050000000745058,0.2327088415622711,291.0138854980469,291.1499938964844,258.1083068847656,257.0870056152344,279.1320495605469,293.1787109375,291.0167236328125,1.0,0.2746720016002655,0.7741342186927795,0.6499999761581421,1.0,1.0,-1.2672227621078491,0.5079219937324524,0.759300708770752,0.2058586031198501,0.0,0.0,0.7296967506408691,52.78232955932617,40.0,12.341670989990234,-15212.966796875,229.31642150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1303100585937,308.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17559.02734375,18000.0,0.0,0.0,0.3341200947761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964849710464478,0.8964938521385193,-8.851337952364702e-06,0.0,0.0003390894271433,0.0,0.0,98.10067749023438,0.0,0.0,0.0,0.5267876386642456,4.0,0.0,1.0
495180,293.1129455566406,297.1499938964844,293.1499938964844,0.1347427070140838,-2912.80419921875,304.1468200683594,0.7987248301506042,0.2035557627677917,0.184163898229599,292.8138122558594,297.1499938964844,293.1499938964844,0.0076650544069707,-551.0444946289062,300.3488464355469,0.4892433583736419,0.050000000745058,0.0489620268344879,293.0946960449219,297.1499938964844,293.1499938964844,0.2022789120674133,-3133.224853515625,304.14459228515625,0.8878259658813477,0.282458633184433,0.1981341242790222,293.1994934082031,297.1499938964844,293.1499938964844,0.315868467092514,-6034.92578125,304.1455383300781,0.9990000128746032,0.4399152100086212,0.3815800845623016,293.176025390625,297.1499938964844,293.1499938964844,0.0040849274955689,-1541.03369140625,296.54595947265625,0.4892433583736419,0.050000000745058,0.2322547733783722,291.0594177246094,291.1499938964844,258.0711364746094,257.0516052246094,279.1265563964844,293.1761779785156,291.0653381347656,1.0,0.2696277797222137,0.7735607028007507,0.6499999761581421,1.0,1.0,-1.2542616128921509,0.5023218989372253,0.7519397139549255,0.2029069811105728,0.0,0.0,0.739073634147644,50.1632080078125,28.0,58.76045608520508,-15190.919921875,219.05325317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9888916015625,308.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17710.318359375,18000.0,0.0,0.0,0.3399323523044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926774263381958,0.9267835021018982,-9.220906576956622e-06,0.0,0.0003449881332926,0.0,0.0,106.37913513183594,0.0,0.0,0.0,0.5402931571006775,4.0,0.0,1.0
495240,293.1129455566406,297.1499938964844,293.1499938964844,0.1347427070140838,-2912.80419921875,304.1468200683594,0.7987248301506042,0.2035557627677917,0.184163898229599,292.8138122558594,297.1499938964844,293.1499938964844,0.0076650544069707,-551.0444946289062,300.3488464355469,0.4892433583736419,0.050000000745058,0.0489620268344879,293.0946960449219,297.1499938964844,293.1499938964844,0.2022789120674133,-3133.224853515625,304.14459228515625,0.8878259658813477,0.282458633184433,0.1981341242790222,293.1994934082031,297.1499938964844,293.1499938964844,0.315868467092514,-6034.92578125,304.1455383300781,0.9990000128746032,0.4399152100086212,0.3815800845623016,293.176025390625,297.1499938964844,293.1499938964844,0.0040849274955689,-1541.03369140625,296.54595947265625,0.4892433583736419,0.050000000745058,0.2322547733783722,291.0594177246094,291.1499938964844,258.0711364746094,257.0516052246094,279.1265563964844,293.1761779785156,291.0653381347656,1.0,0.2696277797222137,0.7735607028007507,0.6499999761581421,1.0,1.0,-1.2542616128921509,0.5023218989372253,0.7519397139549255,0.2029069811105728,0.0,0.0,0.739073634147644,50.1632080078125,28.0,58.76045608520508,-15190.919921875,219.05325317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9888916015625,308.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17710.318359375,18000.0,0.0,0.0,0.3399323523044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926774263381958,0.9267835021018982,-9.220906576956622e-06,0.0,0.0003449881332926,0.0,0.0,106.37913513183594,0.0,0.0,0.0,0.5402931571006775,4.0,0.0,1.0
495300,293.1128234863281,297.1499938964844,293.1499938964844,0.1346670985221862,-2910.82666015625,304.1475524902344,0.8060022592544556,0.2040447294712066,0.1845089942216873,292.8111572265625,297.1499938964844,293.1499938964844,0.0077142757363617,-552.7034912109375,300.4243469238281,0.4932838082313537,0.050000000745058,0.0488882884383201,293.0946960449219,297.1499938964844,293.1499938964844,0.2022208869457245,-3131.86083984375,304.1456604003906,0.8959997296333313,0.2831574976444244,0.1985481232404709,293.19073486328125,297.1499938964844,293.1499938964844,0.3061989247798919,-5881.14892578125,304.1639099121094,0.9990000128746032,0.4410049319267273,0.3723008036613464,293.1746520996094,297.1499938964844,293.1499938964844,0.0040728938765823,-1534.7548828125,296.5645446777344,0.4932838082313537,0.050000000745058,0.2319049835205078,291.0928649902344,291.1499938964844,258.0525207519531,257.03387451171875,279.1271667480469,293.1748046875,291.1000671386719,1.0,0.2656852304935455,0.7732738852500916,0.6499999761581421,1.0,1.0,-1.243528127670288,0.4977028369903564,0.7458252906799316,0.2004325836896896,0.0,0.0,0.739565908908844,48.13495635986328,28.0,79.34567260742188,-15132.3779296875,210.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9648132324219,308.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.818359375,18000.0,0.0,0.0,0.3425249457359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341301321983336,0.9341394305229188,-9.329245585831814e-06,0.0,0.000347619265085,0.0,0.0,108.6053466796875,0.0,0.0,0.0,0.5436433553695679,4.0,0.0,1.0
495360,293.1125183105469,297.1499938964844,293.1499938964844,0.1345480531454086,-2908.0126953125,304.148193359375,0.8147750496864319,0.2045790404081344,0.1848859786987304,292.8084411621094,297.1499938964844,293.1499938964844,0.0077586621046066,-553.9598388671875,300.5016784667969,0.4984128177165985,0.050000000745058,0.048800766468048,293.09442138671875,297.1499938964844,293.1499938964844,0.2020862102508545,-3129.49072265625,304.1466979980469,0.9063294529914856,0.2839158475399017,0.198990061879158,293.1743469238281,297.1499938964844,293.1499938964844,0.2943518459796905,-5693.1826171875,304.18292236328125,0.9990000128746032,0.443697452545166,0.3609767854213714,293.1732177734375,297.1499938964844,293.1499938964844,0.0040588909760117,-1527.445068359375,296.5869445800781,0.4984128177165985,0.050000000745058,0.231489822268486,291.1321716308594,291.1499938964844,258.03387451171875,257.01611328125,279.129638671875,293.17340087890625,291.1405029296875,1.0,0.2609163820743561,0.7731273174285889,0.6499999761581421,1.0,1.0,-1.2303168773651123,0.4920317530632019,0.7382851839065552,0.1973807960748672,0.0,0.0,0.7368442416191101,45.722110748291016,31.0,97.6069564819336,-15044.0263671875,201.41860961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9769287109375,308.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3203125,18000.0,0.0,0.0,0.3447676002979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351980090141296,0.9352073669433594,-9.370880434289576e-06,0.0,0.0003498953010421,0.0,0.0,109.1502685546875,0.0,0.0,0.0,0.5442042946815491,4.0,0.0,1.0
495420,293.11212158203125,297.1499938964844,293.1499938964844,0.1344055235385894,-2904.193603515625,304.1490173339844,0.8267872929573059,0.2056059837341308,0.1857175379991531,292.8031616210937,297.1499938964844,293.1499938964844,0.0078609380871057,-557.2240600585938,300.65576171875,0.5056623816490173,0.050000000745058,0.0486896932125091,293.0936279296875,297.1499938964844,293.1499938964844,0.2020048648118972,-3127.29150390625,304.1478881835937,0.9226244688034058,0.2854867577552795,0.2000015974044799,293.12908935546875,297.1499938964844,293.1499938964844,0.2778210937976837,-5432.64208984375,304.1988525390625,0.9990000128746032,0.4522406458854675,0.3460699915885925,293.1702575683594,297.1499938964844,293.1499938964844,0.004035550635308,-1514.7637939453125,296.6319274902344,0.5056623816490173,0.050000000745058,0.2309629470109939,291.209228515625,291.1499938964844,257.99639892578125,256.98046875,279.1263732910156,293.1704406738281,291.2151184082031,1.0,0.2553014457225799,0.7728341221809387,0.6499999761581421,1.0,1.0,-1.2138631343841553,0.4850067794322967,0.7288563251495361,0.1935176998376846,0.0,0.0,0.7234885692596436,42.66548538208008,34.0,96.13936614990234,-14906.435546875,189.6419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1003112792969,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.630859375,18000.0,0.0,0.0,0.3480170369148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9173514246940612,0.9173606634140016,-9.231244803231675e-06,0.0,0.0003531930560711,0.0,0.0,104.80440521240234,0.0,0.0,0.0,0.5365499258041382,4.0,0.0,1.0
495480,293.11212158203125,297.1499938964844,293.1499938964844,0.1344055235385894,-2904.193603515625,304.1490173339844,0.8267872929573059,0.2056059837341308,0.1857175379991531,292.8031616210937,297.1499938964844,293.1499938964844,0.0078609380871057,-557.2240600585938,300.65576171875,0.5056623816490173,0.050000000745058,0.0486896932125091,293.0936279296875,297.1499938964844,293.1499938964844,0.2020048648118972,-3127.29150390625,304.1478881835937,0.9226244688034058,0.2854867577552795,0.2000015974044799,293.12908935546875,297.1499938964844,293.1499938964844,0.2778210937976837,-5432.64208984375,304.1988525390625,0.9990000128746032,0.4522406458854675,0.3460699915885925,293.1702575683594,297.1499938964844,293.1499938964844,0.004035550635308,-1514.7637939453125,296.6319274902344,0.5056623816490173,0.050000000745058,0.2309629470109939,291.209228515625,291.1499938964844,257.99639892578125,256.98046875,279.1263732910156,293.1704406738281,291.2151184082031,1.0,0.2553014457225799,0.7728341221809387,0.6499999761581421,1.0,1.0,-1.2138631343841553,0.4850067794322967,0.7288563251495361,0.1935176998376846,0.0,0.0,0.7234885692596436,42.66548538208008,34.0,96.13936614990234,-14906.435546875,189.6419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1003112792969,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.630859375,18000.0,0.0,0.0,0.3480170369148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9173514246940612,0.9173606634140016,-9.231244803231675e-06,0.0,0.0003531930560711,0.0,0.0,104.80440521240234,0.0,0.0,0.0,0.5365499258041382,4.0,0.0,1.0
495540,293.11199951171875,297.1499938964844,293.1499938964844,0.1346468776464462,-2907.7294921875,304.14892578125,0.8347189426422119,0.2065914422273636,0.1865451633930206,292.7978210449219,297.1499938964844,293.1499938964844,0.0079919174313545,-562.5309448242188,300.80133056640625,0.5103685259819031,0.050000000745058,0.0486251376569271,293.0936584472656,297.1499938964844,293.1499938964844,0.2024454325437545,-3132.199951171875,304.1478271484375,0.9338393211364746,0.2869067788124084,0.2009629607200622,293.0849609375,297.1499938964844,293.1499938964844,0.2676993608474731,-5274.9638671875,304.1991577148437,0.9990000128746032,0.4617289006710052,0.3371042907238006,293.16656494140625,297.1499938964844,293.1499938964844,0.0040240888483822,-1508.308349609375,296.6600341796875,0.5103685259819031,0.050000000745058,0.2306567281484604,291.25225830078125,291.1499938964844,257.95867919921875,256.9446105957031,279.1166076660156,293.16680908203125,291.25494384765625,1.0,0.2519789934158325,0.7725409269332886,0.6499999761581421,1.0,1.0,-1.2048009634017944,0.4811377823352813,0.7236632108688354,0.1914214640855789,0.0,0.0,0.706641435623169,40.8985481262207,37.0,60.95621109008789,-14798.2353515625,183.1055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31719970703125,308.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18360.98828125,18000.0,0.0,0.0,0.3496355414390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838419318199158,0.8838508725166321,-8.896016879589297e-06,0.0,0.0003548356471583,0.0,0.0,96.35240936279295,0.0,0.0,0.0,0.5220341682434082,4.0,0.0,1.0
495600,293.11199951171875,297.1499938964844,293.1499938964844,0.1346468776464462,-2907.7294921875,304.14892578125,0.8347189426422119,0.2065914422273636,0.1865451633930206,292.7978210449219,297.1499938964844,293.1499938964844,0.0079919174313545,-562.5309448242188,300.80133056640625,0.5103685259819031,0.050000000745058,0.0486251376569271,293.0936584472656,297.1499938964844,293.1499938964844,0.2024454325437545,-3132.199951171875,304.1478271484375,0.9338393211364746,0.2869067788124084,0.2009629607200622,293.0849609375,297.1499938964844,293.1499938964844,0.2676993608474731,-5274.9638671875,304.1991577148437,0.9990000128746032,0.4617289006710052,0.3371042907238006,293.16656494140625,297.1499938964844,293.1499938964844,0.0040240888483822,-1508.308349609375,296.6600341796875,0.5103685259819031,0.050000000745058,0.2306567281484604,291.25225830078125,291.1499938964844,257.95867919921875,256.9446105957031,279.1166076660156,293.16680908203125,291.25494384765625,1.0,0.2519789934158325,0.7725409269332886,0.6499999761581421,1.0,1.0,-1.2048009634017944,0.4811377823352813,0.7236632108688354,0.1914214640855789,0.0,0.0,0.706641435623169,40.8985481262207,37.0,60.95621109008789,-14798.2353515625,183.1055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31719970703125,308.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18360.98828125,18000.0,0.0,0.0,0.3496355414390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838419318199158,0.8838508725166321,-8.896016879589297e-06,0.0,0.0003548356471583,0.0,0.0,96.35240936279295,0.0,0.0,0.0,0.5220341682434082,4.0,0.0,1.0
495660,293.1119384765625,297.1499938964844,293.1499938964844,0.1352573186159134,-2918.2353515625,304.14825439453125,0.8394087553024292,0.2075695842504501,0.1873931586742401,292.7922668457031,297.1499938964844,293.1499938964844,0.0081500876694917,-569.6525268554688,300.9407958984375,0.5128244757652283,0.050000000745058,0.0485935918986797,293.0935974121094,297.1499938964844,293.1499938964844,0.2034317702054977,-3144.38134765625,304.1468811035156,0.9404007196426392,0.2883456647396087,0.2019363641738891,293.0501708984375,297.1499938964844,293.1499938964844,0.2625556588172912,-5197.2412109375,304.1911926269531,0.9990000128746032,0.4704496562480926,0.3326356709003448,293.1621398925781,297.1499938964844,293.1499938964844,0.004023396410048,-1507.4158935546875,296.6737976074219,0.5128244757652283,0.050000000745058,0.2305070757865905,291.2648010253906,291.1499938964844,257.9206237792969,256.90850830078125,279.10174560546875,293.16241455078125,291.2646179199219,1.0,0.2505255341529846,0.7723821997642517,0.6499999761581421,1.0,1.0,-1.2014038562774658,0.4796858131885528,0.7217180132865906,0.1906467229127884,0.0,0.0,0.6901783347129822,40.050559997558594,40.0,20.706825256347656,-14728.4306640625,180.2986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5860595703125,308.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18386.3125,18000.0,0.0,0.0,0.3497496843338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8461424708366394,0.8461509943008423,-8.505699042871129e-06,0.0,0.0003549514512997,0.0,0.0,87.24414825439453,0.0,0.0,0.0,0.505765438079834,4.0,0.0,1.0
495720,293.1119384765625,297.1499938964844,293.1499938964844,0.1352573186159134,-2918.2353515625,304.14825439453125,0.8394087553024292,0.2075695842504501,0.1873931586742401,292.7922668457031,297.1499938964844,293.1499938964844,0.0081500876694917,-569.6525268554688,300.9407958984375,0.5128244757652283,0.050000000745058,0.0485935918986797,293.0935974121094,297.1499938964844,293.1499938964844,0.2034317702054977,-3144.38134765625,304.1468811035156,0.9404007196426392,0.2883456647396087,0.2019363641738891,293.0501708984375,297.1499938964844,293.1499938964844,0.2625556588172912,-5197.2412109375,304.1911926269531,0.9990000128746032,0.4704496562480926,0.3326356709003448,293.1621398925781,297.1499938964844,293.1499938964844,0.004023396410048,-1507.4158935546875,296.6737976074219,0.5128244757652283,0.050000000745058,0.2305070757865905,291.2648010253906,291.1499938964844,257.9206237792969,256.90850830078125,279.10174560546875,293.16241455078125,291.2646179199219,1.0,0.2505255341529846,0.7723821997642517,0.6499999761581421,1.0,1.0,-1.2014038562774658,0.4796858131885528,0.7217180132865906,0.1906467229127884,0.0,0.0,0.6901783347129822,40.050559997558594,40.0,20.706825256347656,-14728.4306640625,180.2986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5860595703125,308.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18386.3125,18000.0,0.0,0.0,0.3497496843338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8461424708366394,0.8461509943008423,-8.505699042871129e-06,0.0,0.0003549514512997,0.0,0.0,87.24414825439453,0.0,0.0,0.0,0.505765438079834,4.0,0.0,1.0
495780,293.11187744140625,297.1499938964844,293.1499938964844,0.1361736208200454,-2934.44970703125,304.1473083496094,0.8412717580795288,0.2085418701171875,0.1882612258195877,292.7864685058594,297.1499938964844,293.1499938964844,0.0083334259688854,-578.30126953125,301.0766906738281,0.513272762298584,0.050000000745058,0.0485879741609096,293.093505859375,297.1499938964844,293.1499938964844,0.2048939615488052,-3162.79296875,304.1454772949219,0.9430406093597412,0.2897933423519134,0.202939361333847,293.0266418457031,297.1499938964844,293.1499938964844,0.2614990174770355,-5185.0107421875,304.1791381835937,0.9990000128746032,0.4777697622776031,0.3318346440792084,293.1572570800781,297.1499938964844,293.1499938964844,0.0040315459482371,-1511.0399169921875,296.67608642578125,0.513272762298584,0.050000000745058,0.2304804325103759,291.2528991699219,291.1499938964844,257.88214111328125,256.8720703125,279.082763671875,293.1575622558594,291.2507019042969,1.0,0.2505876123905182,0.7722234129905701,0.6499999761581421,1.0,1.0,-1.2026478052139282,0.4802108108997345,0.7224369049072266,0.1909522414207458,0.0,0.0,0.6770497560501099,39.9266242980957,43.0,-12.788583755493164,-14706.5693359375,180.4361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86492919921875,308.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.55078125,18000.0,0.0,0.0,0.3486545383930206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812814474105835,0.8128225803375244,-8.156889634847175e-06,0.0,0.0003538400342222,0.0,0.0,79.6052474975586,0.0,0.0,0.0,0.4914706945419311,4.0,0.0,1.0
495840,293.11187744140625,297.1499938964844,293.1499938964844,0.1361736208200454,-2934.44970703125,304.1473083496094,0.8412717580795288,0.2085418701171875,0.1882612258195877,292.7864685058594,297.1499938964844,293.1499938964844,0.0083334259688854,-578.30126953125,301.0766906738281,0.513272762298584,0.050000000745058,0.0485879741609096,293.093505859375,297.1499938964844,293.1499938964844,0.2048939615488052,-3162.79296875,304.1454772949219,0.9430406093597412,0.2897933423519134,0.202939361333847,293.0266418457031,297.1499938964844,293.1499938964844,0.2614990174770355,-5185.0107421875,304.1791381835937,0.9990000128746032,0.4777697622776031,0.3318346440792084,293.1572570800781,297.1499938964844,293.1499938964844,0.0040315459482371,-1511.0399169921875,296.67608642578125,0.513272762298584,0.050000000745058,0.2304804325103759,291.2528991699219,291.1499938964844,257.88214111328125,256.8720703125,279.082763671875,293.1575622558594,291.2507019042969,1.0,0.2505876123905182,0.7722234129905701,0.6499999761581421,1.0,1.0,-1.2026478052139282,0.4802108108997345,0.7224369049072266,0.1909522414207458,0.0,0.0,0.6770497560501099,39.9266242980957,43.0,-12.788583755493164,-14706.5693359375,180.4361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86492919921875,308.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.55078125,18000.0,0.0,0.0,0.3486545383930206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812814474105835,0.8128225803375244,-8.156889634847175e-06,0.0,0.0003538400342222,0.0,0.0,79.6052474975586,0.0,0.0,0.0,0.4914706945419311,4.0,0.0,1.0
