time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495900,293.1119079589844,297.1499938964844,293.1499938964844,0.1367098689079284,-2943.994140625,304.1468200683594,0.8412786722183228,0.2090233117341995,0.1886995583772659,292.7835388183594,297.1499938964844,293.1499938964844,0.0084332702681422,-583.0569458007812,301.14422607421875,0.5128450393676758,0.050000000745058,0.0485933162271976,293.0934753417969,297.1499938964844,293.1499938964844,0.2057460248470306,-3173.552978515625,304.1447448730469,0.9431098699569702,0.2905141413211822,0.203446015715599,293.0189819335937,297.1499938964844,293.1499938964844,0.2622484862804413,-5199.240234375,304.1724853515625,0.9990000128746032,0.4808394610881805,0.3325985968112945,293.15478515625,297.1499938964844,293.1499938964844,0.0040380898863077,-1514.07275390625,296.6744384765625,0.5128450393676758,0.050000000745058,0.2305057793855667,291.24078369140625,291.1499938964844,257.8627014160156,256.8537292480469,279.072021484375,293.15509033203125,291.2380065917969,1.0,0.2510973513126373,0.772144079208374,0.6499999761581421,1.0,1.0,-1.2047351598739624,0.4810978174209595,0.7236372828483582,0.1914459019899368,0.0,0.0,0.6721974015235901,40.09244537353516,43.0,-24.9983139038086,-14715.3974609375,181.43292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,308.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18281.40234375,18000.0,0.0,0.0,0.3477807343006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799476683139801,0.7994846701622009,-8.015641469683032e-06,0.0,0.0003529532405082,0.0,0.0,76.65081787109375,0.0,0.0,0.0,0.4857632219791412,4.0,0.0,1.0
495960,293.1119384765625,297.1499938964844,293.1499938964844,0.1372777819633484,-2954.109619140625,304.1463623046875,0.840750515460968,0.209500178694725,0.1891387104988098,292.7805480957031,297.1499938964844,293.1499938964844,0.0085378382354974,-588.0233154296875,301.2118835449219,0.512046217918396,0.050000000745058,0.0486034117639064,293.0934753417969,297.1499938964844,293.1499938964844,0.2066476047039032,-3184.932373046875,304.1440734863281,0.942458152770996,0.2912302911281585,0.2039535194635391,293.01385498046875,297.1499938964844,293.1499938964844,0.2637243568897247,-5224.931640625,304.16571044921875,0.9990000128746032,0.4835064709186554,0.3340364694595337,293.1523132324219,297.1499938964844,293.1499938964844,0.0040458184666931,-1517.6644287109375,296.6717224121094,0.512046217918396,0.050000000745058,0.2305536568164825,291.2261962890625,291.1499938964844,257.8431396484375,256.8352966308594,279.060546875,293.1526184082031,291.2230529785156,1.0,0.2518836259841919,0.7719846963882446,0.6499999761581421,1.0,1.0,-1.207666277885437,0.4823449254035949,0.725321352481842,0.1921359449625015,0.0,0.0,0.6685683727264404,40.390960693359375,46.0,-34.0169677734375,-14737.1826171875,182.9725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,308.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18228.599609375,18000.0,0.0,0.0,0.3467694222927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887809872627258,0.7887888550758362,-7.900544005678967e-06,0.0,0.0003519268648233,0.0,0.0,74.31563568115234,0.0,0.0,0.0,0.4811823666095733,4.0,0.0,1.0
496020,293.112060546875,297.1499938964844,293.1499938964844,0.1384619176387787,-2975.17578125,304.1455993652344,0.8383368253707886,0.2104367762804031,0.1900146901607513,292.7746276855469,297.1499938964844,293.1499938964844,0.0087591353803873,-598.3954467773438,301.348388671875,0.5095294117927551,0.050000000745058,0.0486361980438232,293.09356689453125,297.1499938964844,293.1499938964844,0.2085278779268264,-3208.602294921875,304.1429138183594,0.9392968416213988,0.2926426529884338,0.2049654126167297,293.0105895996094,297.1499938964844,293.1499938964844,0.2685383856296539,-5305.35302734375,304.1524658203125,0.9990000128746032,0.487637460231781,0.3386629819869995,293.14764404296875,297.1499938964844,293.1499938964844,0.0040636770427227,-1525.9097900390625,296.66485595703125,0.5095294117927551,0.050000000745058,0.2307091802358627,291.1933898925781,291.1499938964844,257.8035888671875,256.798095703125,279.0357666015625,293.1479187011719,291.19000244140625,1.0,0.2541747391223907,0.7716658711433411,0.6499999761581421,1.0,1.0,-1.2157105207443235,0.4857726991176605,0.7299378514289856,0.1940245032310485,0.0,0.0,0.6649423241615295,41.3392448425293,49.0,-43.93317794799805,-14816.189453125,187.49826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,308.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.759765625,18000.0,0.0,0.0,0.3445819914340973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755705118179321,0.7755782604217529,-7.750210897938814e-06,0.0,0.0003497069119475,0.0,0.0,71.43189239501953,0.0,0.0,0.0,0.4754761159420013,4.0,0.0,1.0
496080,293.112060546875,297.1499938964844,293.1499938964844,0.1384619176387787,-2975.17578125,304.1455993652344,0.8383368253707886,0.2104367762804031,0.1900146901607513,292.7746276855469,297.1499938964844,293.1499938964844,0.0087591353803873,-598.3954467773438,301.348388671875,0.5095294117927551,0.050000000745058,0.0486361980438232,293.09356689453125,297.1499938964844,293.1499938964844,0.2085278779268264,-3208.602294921875,304.1429138183594,0.9392968416213988,0.2926426529884338,0.2049654126167297,293.0105895996094,297.1499938964844,293.1499938964844,0.2685383856296539,-5305.35302734375,304.1524658203125,0.9990000128746032,0.487637460231781,0.3386629819869995,293.14764404296875,297.1499938964844,293.1499938964844,0.0040636770427227,-1525.9097900390625,296.66485595703125,0.5095294117927551,0.050000000745058,0.2307091802358627,291.1933898925781,291.1499938964844,257.8035888671875,256.798095703125,279.0357666015625,293.1479187011719,291.19000244140625,1.0,0.2541747391223907,0.7716658711433411,0.6499999761581421,1.0,1.0,-1.2157105207443235,0.4857726991176605,0.7299378514289856,0.1940245032310485,0.0,0.0,0.6649423241615295,41.3392448425293,49.0,-43.93317794799805,-14816.189453125,187.49826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,308.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.759765625,18000.0,0.0,0.0,0.3445819914340973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755705118179321,0.7755782604217529,-7.750210897938814e-06,0.0,0.0003497069119475,0.0,0.0,71.43189239501953,0.0,0.0,0.0,0.4754761159420013,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1396598070859909,-2996.413818359375,304.14508056640625,0.8344988822937012,0.2113478183746338,0.1908820867538452,292.7688293457031,297.1499938964844,293.1499938964844,0.0089946668595075,-609.1466674804688,301.4870910644531,0.5060895085334778,0.050000000745058,0.0486835353076458,293.09381103515625,297.1499938964844,293.1499938964844,0.210432544350624,-3232.465087890625,304.1421203613281,0.9341164827346802,0.2940225005149841,0.20596644282341,293.0155029296875,297.1499938964844,293.1499938964844,0.2754085063934326,-5417.24658203125,304.1402282714844,0.9990000128746032,0.490188330411911,0.3452329933643341,293.1434020996094,297.1499938964844,293.1499938964844,0.0040834085084497,-1534.8846435546875,296.6578674316406,0.5060895085334778,0.050000000745058,0.2309337258338928,291.1596374511719,291.1499938964844,257.7633972167969,256.76043701171875,279.00897216796875,293.1436462402344,291.1563415527344,1.0,0.2572662234306335,0.7713471055030823,0.6499999761581421,1.0,1.0,-1.226164937019348,0.4902362823486328,0.7359287142753601,0.1964759230613708,0.0,0.0,0.6659206748008728,42.6925048828125,52.0,-46.36866760253906,-14935.0703125,193.71090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210510253906,308.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.3425630033016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729265093803406,0.7729341983795166,-7.701578397245612e-06,0.0,0.0003476579149719,0.0,0.0,70.7326889038086,0.0,0.0,0.0,0.474206268787384,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1396598070859909,-2996.413818359375,304.14508056640625,0.8344988822937012,0.2113478183746338,0.1908820867538452,292.7688293457031,297.1499938964844,293.1499938964844,0.0089946668595075,-609.1466674804688,301.4870910644531,0.5060895085334778,0.050000000745058,0.0486835353076458,293.09381103515625,297.1499938964844,293.1499938964844,0.210432544350624,-3232.465087890625,304.1421203613281,0.9341164827346802,0.2940225005149841,0.20596644282341,293.0155029296875,297.1499938964844,293.1499938964844,0.2754085063934326,-5417.24658203125,304.1402282714844,0.9990000128746032,0.490188330411911,0.3452329933643341,293.1434020996094,297.1499938964844,293.1499938964844,0.0040834085084497,-1534.8846435546875,296.6578674316406,0.5060895085334778,0.050000000745058,0.2309337258338928,291.1596374511719,291.1499938964844,257.7633972167969,256.76043701171875,279.00897216796875,293.1436462402344,291.1563415527344,1.0,0.2572662234306335,0.7713471055030823,0.6499999761581421,1.0,1.0,-1.226164937019348,0.4902362823486328,0.7359287142753601,0.1964759230613708,0.0,0.0,0.6659206748008728,42.6925048828125,52.0,-46.36866760253906,-14935.0703125,193.71090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210510253906,308.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.3425630033016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729265093803406,0.7729341983795166,-7.701578397245612e-06,0.0,0.0003476579149719,0.0,0.0,70.7326889038086,0.0,0.0,0.0,0.474206268787384,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1408400535583496,-3017.252685546875,304.1447448730469,0.8296517729759216,0.2122334986925125,0.1917380541563034,292.7632751464844,297.1499938964844,293.1499938964844,0.0092431148514151,-620.1290893554688,301.6282043457031,0.5020484328269958,0.050000000745058,0.0487431436777114,293.0942077636719,297.1499938964844,293.1499938964844,0.2123112678527832,-3255.88330078125,304.1416320800781,0.9274489283561708,0.2953673005104065,0.2069522589445114,293.02740478515625,297.1499938964844,293.1499938964844,0.2839145362377167,-5553.4794921875,304.1293640136719,0.9990000128746032,0.4911975860595703,0.3533321619033813,293.1397399902344,297.1499938964844,293.1499938964844,0.004104031715542,-1544.1107177734375,296.6517333984375,0.5020484328269958,0.050000000745058,0.2312164902687072,291.12725830078125,291.1499938964844,257.72247314453125,256.7222900390625,278.9805603027344,293.1399230957031,291.1241760253906,1.0,0.260992556810379,0.7709123492240906,0.6499999761581421,1.0,1.0,-1.2385077476501465,0.4955175817012787,0.7429901957511902,0.199369803071022,0.0,0.0,0.6711370944976807,44.3861198425293,55.0,-45.02136993408203,-15084.751953125,201.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,308.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.46484375,18000.0,0.0,0.0,0.3411248028278351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800378799438477,0.7800456285476685,-7.746662049612496e-06,0.0,0.0003461983287706,0.0,0.0,72.01518249511719,0.0,0.0,0.0,0.4770402312278747,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1408400535583496,-3017.252685546875,304.1447448730469,0.8296517729759216,0.2122334986925125,0.1917380541563034,292.7632751464844,297.1499938964844,293.1499938964844,0.0092431148514151,-620.1290893554688,301.6282043457031,0.5020484328269958,0.050000000745058,0.0487431436777114,293.0942077636719,297.1499938964844,293.1499938964844,0.2123112678527832,-3255.88330078125,304.1416320800781,0.9274489283561708,0.2953673005104065,0.2069522589445114,293.02740478515625,297.1499938964844,293.1499938964844,0.2839145362377167,-5553.4794921875,304.1293640136719,0.9990000128746032,0.4911975860595703,0.3533321619033813,293.1397399902344,297.1499938964844,293.1499938964844,0.004104031715542,-1544.1107177734375,296.6517333984375,0.5020484328269958,0.050000000745058,0.2312164902687072,291.12725830078125,291.1499938964844,257.72247314453125,256.7222900390625,278.9805603027344,293.1399230957031,291.1241760253906,1.0,0.260992556810379,0.7709123492240906,0.6499999761581421,1.0,1.0,-1.2385077476501465,0.4955175817012787,0.7429901957511902,0.199369803071022,0.0,0.0,0.6711370944976807,44.3861198425293,55.0,-45.02136993408203,-15084.751953125,201.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,308.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.46484375,18000.0,0.0,0.0,0.3411248028278351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800378799438477,0.7800456285476685,-7.746662049612496e-06,0.0,0.0003461983287706,0.0,0.0,72.01518249511719,0.0,0.0,0.0,0.4770402312278747,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1419922858476638,-3037.513671875,304.14459228515625,0.8241227269172668,0.2130967825651168,0.192582905292511,292.75799560546875,297.1499938964844,293.1499938964844,0.0095042306929826,-631.276611328125,301.7716369628906,0.4976556599140167,0.050000000745058,0.0488131269812583,293.0947265625,297.1499938964844,293.1499938964844,0.2141454070806503,-3278.63720703125,304.141357421875,0.9198225140571594,0.2966786324977875,0.2079219222068786,293.04522705078125,297.1499938964844,293.1499938964844,0.2937204241752624,-5708.36767578125,304.11993408203125,0.9990000128746032,0.4906980097293854,0.3626092672348022,293.1365966796875,297.1499938964844,293.1499938964844,0.0041251028887927,-1553.3863525390625,296.64666748046875,0.4976556599140167,0.050000000745058,0.2315484583377838,291.0970153808594,291.1499938964844,257.6807556152344,256.6835327148437,278.95074462890625,293.1367492675781,291.09423828125,1.0,0.2652144730091095,0.7704775333404541,0.6499999761581421,1.0,1.0,-1.2523034811019895,0.5014346241950989,0.7508688569068909,0.2026053667068481,0.0,0.0,0.6802429556846619,46.3661994934082,58.0,-42.210391998291016,-15257.8662109375,210.27381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,308.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17825.892578125,18000.0,0.0,0.0,0.3405909538269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960935831069946,0.796101450920105,-7.879849363234825e-06,0.0,0.000345656502759,0.0,0.0,75.19044494628906,0.0,0.0,0.0,0.4836878180503845,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1419922858476638,-3037.513671875,304.14459228515625,0.8241227269172668,0.2130967825651168,0.192582905292511,292.75799560546875,297.1499938964844,293.1499938964844,0.0095042306929826,-631.276611328125,301.7716369628906,0.4976556599140167,0.050000000745058,0.0488131269812583,293.0947265625,297.1499938964844,293.1499938964844,0.2141454070806503,-3278.63720703125,304.141357421875,0.9198225140571594,0.2966786324977875,0.2079219222068786,293.04522705078125,297.1499938964844,293.1499938964844,0.2937204241752624,-5708.36767578125,304.11993408203125,0.9990000128746032,0.4906980097293854,0.3626092672348022,293.1365966796875,297.1499938964844,293.1499938964844,0.0041251028887927,-1553.3863525390625,296.64666748046875,0.4976556599140167,0.050000000745058,0.2315484583377838,291.0970153808594,291.1499938964844,257.6807556152344,256.6835327148437,278.95074462890625,293.1367492675781,291.09423828125,1.0,0.2652144730091095,0.7704775333404541,0.6499999761581421,1.0,1.0,-1.2523034811019895,0.5014346241950989,0.7508688569068909,0.2026053667068481,0.0,0.0,0.6802429556846619,46.3661994934082,58.0,-42.210391998291016,-15257.8662109375,210.27381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,308.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17825.892578125,18000.0,0.0,0.0,0.3405909538269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960935831069946,0.796101450920105,-7.879849363234825e-06,0.0,0.000345656502759,0.0,0.0,75.19044494628906,0.0,0.0,0.0,0.4836878180503845,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1425573080778122,-3047.419921875,304.14453125,0.8211761116981506,0.2135213613510131,0.1930018216371536,292.75543212890625,297.1499938964844,293.1499938964844,0.0096396263688802,-636.90234375,301.8441772460937,0.495382010936737,0.050000000745058,0.0488514974713325,293.0950012207031,297.1499938964844,293.1499938964844,0.2150440812110901,-3289.749267578125,304.14129638671875,0.9158169627189636,0.2973228991031647,0.2084010392427444,293.0561218261719,297.1499938964844,293.1499938964844,0.2990230619907379,-5791.33349609375,304.1157531738281,0.9990000128746032,0.4898870885372162,0.3675962686538696,293.1351928710937,297.1499938964844,293.1499938964844,0.004135760013014,-1558.0224609375,296.6445617675781,0.495382010936737,0.050000000745058,0.2317304611206054,291.082763671875,291.1499938964844,257.6595458984375,256.6639404296875,278.9353942871094,293.1353454589844,291.0801086425781,1.0,0.2674742043018341,0.7702601552009583,0.6499999761581421,1.0,1.0,-1.259631872177124,0.5045837163925171,0.7550481557846069,0.204324722290039,0.0,0.0,0.6861560940742493,47.4492301940918,58.0,-40.62834548950195,-15351.4541015625,215.14198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,308.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.55078125,18000.0,0.0,0.0,0.3407374322414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8072550892829895,0.8072630763053894,-7.978719622769859e-06,0.0,0.000345805165125,0.0,0.0,77.492919921875,0.0,0.0,0.0,0.4883741736412048,4.0,0.0,1.0
496560,293.1134948730469,297.1499938964844,293.1499938964844,0.1431151777505874,-3057.1826171875,304.14453125,0.8181350827217102,0.2139421105384826,0.1934188455343246,292.7529602050781,297.1499938964844,293.1499938964844,0.0097783105447888,-642.5587158203125,301.9172058105469,0.4930756092071533,0.050000000745058,0.0488918647170066,293.09527587890625,297.1499938964844,293.1499938964844,0.215931162238121,-3300.69677734375,304.1412658691406,0.9117761254310608,0.2979648113250732,0.2088772505521774,293.0682373046875,297.1499938964844,293.1499938964844,0.3045499622821808,-5877.28271484375,304.1119384765625,0.9990000128746032,0.4886992573738098,0.3727710843086242,293.1339111328125,297.1499938964844,293.1499938964844,0.0041464995592832,-1562.658203125,296.6427917480469,0.4930756092071533,0.050000000745058,0.2319219559431076,291.069091796875,291.1499938964844,257.6381530761719,256.6441955566406,278.9197692871094,293.134033203125,291.0665588378906,1.0,0.2698155343532562,0.7699987292289734,0.6499999761581421,1.0,1.0,-1.2671937942504885,0.5078374743461609,0.7593563795089722,0.2060992270708084,0.0,0.0,0.6929242014884949,48.58712768554688,61.0,-39.024173736572266,-15448.984375,220.2617034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,308.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17740.333984375,18000.0,0.0,0.0,0.3411861360073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203890919685364,0.8203971982002258,-8.098986654658802e-06,0.0,0.0003462605527602,0.0,0.0,80.28518676757812,0.0,0.0,0.0,0.4939361214637756,4.0,0.0,1.0
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1442183405160904,-3076.437744140625,304.1445007324219,0.8118338584899902,0.2147907465696334,0.1942570656538009,292.7481689453125,297.1499938964844,293.1499938964844,0.0100663295015692,-653.9739990234375,302.0649719238281,0.4883955121040344,0.050000000745058,0.048977792263031,293.0955505371094,297.1499938964844,293.1499938964844,0.2177211046218872,-3322.733642578125,304.1412048339844,0.9039386510849,0.2992947399616241,0.2098621428012848,293.0961608886719,297.1499938964844,293.1499938964844,0.316151350736618,-6056.09033203125,304.1053466796875,0.9990000128746032,0.4851180911064148,0.3835532069206238,293.13153076171875,297.1499938964844,293.1499938964844,0.0041683325543999,-1571.9678955078125,296.64031982421875,0.4883955121040344,0.050000000745058,0.2323295623064041,291.0433959960937,291.1499938964844,257.5945739746094,256.6041564941406,278.8876953125,293.13165283203125,291.04107666015625,1.0,0.2746977508068084,0.7694758176803589,0.6499999761581421,1.0,1.0,-1.282916784286499,0.5146164298057556,0.7683003544807434,0.2097897827625274,0.0,0.0,0.7088782787322998,51.00570297241211,64.0,-35.91065979003906,-15654.4140625,231.1946716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06793212890625,308.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17659.27734375,18000.0,0.0,0.0,0.3430326879024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522191643714905,0.8522275686264038,-8.403951142099686e-06,0.0,0.0003481345484033,0.0,0.0,87.40423583984375,0.0,0.0,0.0,0.5075885653495789,4.0,0.0,1.0
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1442183405160904,-3076.437744140625,304.1445007324219,0.8118338584899902,0.2147907465696334,0.1942570656538009,292.7481689453125,297.1499938964844,293.1499938964844,0.0100663295015692,-653.9739990234375,302.0649719238281,0.4883955121040344,0.050000000745058,0.048977792263031,293.0955505371094,297.1499938964844,293.1499938964844,0.2177211046218872,-3322.733642578125,304.1412048339844,0.9039386510849,0.2992947399616241,0.2098621428012848,293.0961608886719,297.1499938964844,293.1499938964844,0.316151350736618,-6056.09033203125,304.1053466796875,0.9990000128746032,0.4851180911064148,0.3835532069206238,293.13153076171875,297.1499938964844,293.1499938964844,0.0041683325543999,-1571.9678955078125,296.64031982421875,0.4883955121040344,0.050000000745058,0.2323295623064041,291.0433959960937,291.1499938964844,257.5945739746094,256.6041564941406,278.8876953125,293.13165283203125,291.04107666015625,1.0,0.2746977508068084,0.7694758176803589,0.6499999761581421,1.0,1.0,-1.282916784286499,0.5146164298057556,0.7683003544807434,0.2097897827625274,0.0,0.0,0.7088782787322998,51.00570297241211,64.0,-35.91065979003906,-15654.4140625,231.1946716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06793212890625,308.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17659.27734375,18000.0,0.0,0.0,0.3430326879024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522191643714905,0.8522275686264038,-8.403951142099686e-06,0.0,0.0003481345484033,0.0,0.0,87.40423583984375,0.0,0.0,0.0,0.5075885653495789,4.0,0.0,1.0
496740,293.1143493652344,297.1499938964844,293.1499938964844,0.1452974677085876,-3095.207763671875,304.14453125,0.8052118420600891,0.2156141102313995,0.1950927227735519,292.74346923828125,297.1499938964844,293.1499938964844,0.0103688612580299,-665.5035400390625,302.2150573730469,0.4835988581180572,0.050000000745058,0.0490699522197246,293.0963439941406,297.1499938964844,293.1499938964844,0.2194191962480545,-3343.551513671875,304.14129638671875,0.8963746428489685,0.3005123734474182,0.2107979208230972,293.1282653808594,297.1499938964844,293.1499938964844,0.3283589780330658,-6242.11328125,304.09991455078125,0.9990000128746032,0.479981929063797,0.3947896063327789,293.12921142578125,297.1499938964844,293.1499938964844,0.004190997686237,-1581.4571533203125,296.63970947265625,0.4835988581180572,0.050000000745058,0.232766717672348,291.01983642578125,291.1499938964844,257.54998779296875,256.5633850097656,278.8545837402344,293.1293640136719,291.0177917480469,1.0,0.2797800600528717,0.7689529657363892,0.6499999761581421,1.0,1.0,-1.299166202545166,0.5216415524482727,0.7775246500968933,0.2136053144931793,0.0,0.0,0.7278292179107666,53.59333419799805,67.0,-32.82159805297852,-15870.802734375,242.93814086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,308.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.638671875,18000.0,0.0,0.0,0.3461620509624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908535242080688,0.8908623456954956,-8.795782378001604e-06,0.0,0.000351310474798,0.0,0.0,96.7100830078125,0.0,0.0,0.0,0.524435818195343,4.0,0.0,1.0
496800,293.1143493652344,297.1499938964844,293.1499938964844,0.1452974677085876,-3095.207763671875,304.14453125,0.8052118420600891,0.2156141102313995,0.1950927227735519,292.74346923828125,297.1499938964844,293.1499938964844,0.0103688612580299,-665.5035400390625,302.2150573730469,0.4835988581180572,0.050000000745058,0.0490699522197246,293.0963439941406,297.1499938964844,293.1499938964844,0.2194191962480545,-3343.551513671875,304.14129638671875,0.8963746428489685,0.3005123734474182,0.2107979208230972,293.1282653808594,297.1499938964844,293.1499938964844,0.3283589780330658,-6242.11328125,304.09991455078125,0.9990000128746032,0.479981929063797,0.3947896063327789,293.12921142578125,297.1499938964844,293.1499938964844,0.004190997686237,-1581.4571533203125,296.63970947265625,0.4835988581180572,0.050000000745058,0.232766717672348,291.01983642578125,291.1499938964844,257.54998779296875,256.5633850097656,278.8545837402344,293.1293640136719,291.0177917480469,1.0,0.2797800600528717,0.7689529657363892,0.6499999761581421,1.0,1.0,-1.299166202545166,0.5216415524482727,0.7775246500968933,0.2136053144931793,0.0,0.0,0.7278292179107666,53.59333419799805,67.0,-32.82159805297852,-15870.802734375,242.93814086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,308.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.638671875,18000.0,0.0,0.0,0.3461620509624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908535242080688,0.8908623456954956,-8.795782378001604e-06,0.0,0.000351310474798,0.0,0.0,96.7100830078125,0.0,0.0,0.0,0.524435818195343,4.0,0.0,1.0
496860,293.11480712890625,297.1499938964844,293.1499938964844,0.1463337391614914,-3113.172119140625,304.1446228027344,0.7984487414360046,0.2164191007614135,0.1959075480699539,292.7398986816406,297.1499938964844,293.1499938964844,0.0106809874996542,-676.9395751953125,302.364501953125,0.4786135554313659,0.050000000745058,0.049167301505804,293.0973205566406,297.1499938964844,293.1499938964844,0.2210196852684021,-3363.1005859375,304.1415405273437,0.8888397216796875,0.3016761839389801,0.2116850167512893,293.1637268066406,297.1499938964844,293.1499938964844,0.3410068154335022,-6432.7236328125,304.0955505371094,0.9990000128746032,0.4733505845069885,0.40632164478302,293.126708984375,297.1499938964844,293.1499938964844,0.0042150188237428,-1591.302978515625,296.641845703125,0.4786135554313659,0.050000000745058,0.2332285195589065,290.9985656738281,291.1499938964844,257.5039978027344,256.5215148925781,278.8202819824219,293.1268615722656,290.9967346191406,1.0,0.2849942147731781,0.7683560252189636,0.6499999761581421,1.0,1.0,-1.3157230615615845,0.5288206338882446,0.7869023680686951,0.2174894511699676,0.0,0.0,0.7494656443595886,56.32052612304688,55.0,-29.74197769165039,-16095.6337890625,255.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5755920410156,308.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17516.548828125,18000.0,0.0,0.0,0.3505224287509918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935327649116516,0.9353368878364564,-9.273803698306438e-06,0.0,0.000355735712219,0.0,0.0,108.3505859375,0.0,0.0,0.0,0.5441479086875916,4.0,0.0,1.0
496920,293.11480712890625,297.1499938964844,293.1499938964844,0.1463337391614914,-3113.172119140625,304.1446228027344,0.7984487414360046,0.2164191007614135,0.1959075480699539,292.7398986816406,297.1499938964844,293.1499938964844,0.0106809874996542,-676.9395751953125,302.364501953125,0.4786135554313659,0.050000000745058,0.049167301505804,293.0973205566406,297.1499938964844,293.1499938964844,0.2210196852684021,-3363.1005859375,304.1415405273437,0.8888397216796875,0.3016761839389801,0.2116850167512893,293.1637268066406,297.1499938964844,293.1499938964844,0.3410068154335022,-6432.7236328125,304.0955505371094,0.9990000128746032,0.4733505845069885,0.40632164478302,293.126708984375,297.1499938964844,293.1499938964844,0.0042150188237428,-1591.302978515625,296.641845703125,0.4786135554313659,0.050000000745058,0.2332285195589065,290.9985656738281,291.1499938964844,257.5039978027344,256.5215148925781,278.8202819824219,293.1268615722656,290.9967346191406,1.0,0.2849942147731781,0.7683560252189636,0.6499999761581421,1.0,1.0,-1.3157230615615845,0.5288206338882446,0.7869023680686951,0.2174894511699676,0.0,0.0,0.7494656443595886,56.32052612304688,55.0,-29.74197769165039,-16095.6337890625,255.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5755920410156,308.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17516.548828125,18000.0,0.0,0.0,0.3505224287509918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935327649116516,0.9353368878364564,-9.273803698306438e-06,0.0,0.000355735712219,0.0,0.0,108.3505859375,0.0,0.0,0.0,0.5441479086875916,4.0,0.0,1.0
496980,293.11492919921875,297.1499938964844,293.1499938964844,0.1470691561698913,-3125.57666015625,304.1452331542969,0.8001492619514465,0.217288926243782,0.1966581642627716,292.73785400390625,297.1499938964844,293.1499938964844,0.0109503893181681,-685.8053588867188,302.5137023925781,0.4790374338626861,0.050000000745058,0.0491590052843093,293.0979309082031,297.1499938964844,293.1499938964844,0.2221688777208328,-3376.765625,304.1424865722656,0.8907479047775269,0.3028860986232757,0.2125069200992584,293.1917419433594,297.1499938964844,293.1499938964844,0.341204434633255,-6427.45361328125,304.114013671875,0.9990000128746032,0.4672817587852478,0.4053561091423034,293.1237487792969,297.1499938964844,293.1499938964844,0.0042300499044358,-1596.7244873046875,296.65655517578125,0.4790374338626861,0.050000000745058,0.2331891506910324,290.9953918457031,291.1499938964844,257.45635986328125,256.4782409667969,278.79833984375,293.1239318847656,290.9974365234375,1.0,0.2843097448348999,0.740260899066925,0.6499999761581421,1.0,1.0,-1.3164052963256836,0.5291019678115845,0.7873032689094543,0.2177016735076904,0.0,0.0,0.7708160281181335,56.12325286865234,43.0,2.152585744857788,-16202.7783203125,255.19692993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.328857421875,308.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17497.92578125,18000.0,0.0,0.0,0.3557969629764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827162623405457,0.9827260971069336,-9.821542334975676e-06,0.0,0.0003610886924434,0.0,0.0,121.9642562866211,0.0,0.0,0.0,0.5654141306877136,4.0,0.0,1.0
497040,293.11492919921875,297.1499938964844,293.1499938964844,0.1470691561698913,-3125.57666015625,304.1452331542969,0.8001492619514465,0.217288926243782,0.1966581642627716,292.73785400390625,297.1499938964844,293.1499938964844,0.0109503893181681,-685.8053588867188,302.5137023925781,0.4790374338626861,0.050000000745058,0.0491590052843093,293.0979309082031,297.1499938964844,293.1499938964844,0.2221688777208328,-3376.765625,304.1424865722656,0.8907479047775269,0.3028860986232757,0.2125069200992584,293.1917419433594,297.1499938964844,293.1499938964844,0.341204434633255,-6427.45361328125,304.114013671875,0.9990000128746032,0.4672817587852478,0.4053561091423034,293.1237487792969,297.1499938964844,293.1499938964844,0.0042300499044358,-1596.7244873046875,296.65655517578125,0.4790374338626861,0.050000000745058,0.2331891506910324,290.9953918457031,291.1499938964844,257.45635986328125,256.4782409667969,278.79833984375,293.1239318847656,290.9974365234375,1.0,0.2843097448348999,0.740260899066925,0.6499999761581421,1.0,1.0,-1.3164052963256836,0.5291019678115845,0.7873032689094543,0.2177016735076904,0.0,0.0,0.7708160281181335,56.12325286865234,43.0,2.152585744857788,-16202.7783203125,255.19692993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.328857421875,308.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17497.92578125,18000.0,0.0,0.0,0.3557969629764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827162623405457,0.9827260971069336,-9.821542334975676e-06,0.0,0.0003610886924434,0.0,0.0,121.9642562866211,0.0,0.0,0.0,0.5654141306877136,4.0,0.0,1.0
497100,293.11480712890625,297.1499938964844,293.1499938964844,0.1472189575433731,-3127.7451171875,304.14581298828125,0.8039459586143494,0.2177543342113495,0.1970280855894088,292.7369384765625,297.1499938964844,293.1499938964844,0.011062397621572,-688.8632202148438,302.5903625488281,0.4811290800571441,0.050000000745058,0.0491181202232837,293.0980529785156,297.1499938964844,293.1499938964844,0.2224103808403015,-3379.2705078125,304.1434020996094,0.8949913382530212,0.3035212457180023,0.2129115462303161,293.1963195800781,297.1499938964844,293.1499938964844,0.3364857733249664,-6350.70947265625,304.129150390625,0.9990000128746032,0.4658458530902862,0.40054452419281,293.12225341796875,297.1499938964844,293.1499938964844,0.0042314967140555,-1596.2620849609375,296.67401123046875,0.4811290800571441,0.050000000745058,0.2329952120780944,291.0107727050781,291.1499938964844,257.4319763183594,256.4560852050781,278.79180908203125,293.1224060058594,291.0144958496094,1.0,0.2822342216968536,0.7218482494354248,0.6499999761581421,1.0,1.0,-1.3112802505493164,0.5268816351890564,0.78439861536026,0.2164844125509262,0.0,0.0,0.7786044478416443,55.006343841552734,43.0,26.283002853393555,-16206.0478515625,250.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2313842773437,308.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17550.359375,18000.0,0.0,0.0,0.3585158586502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00306499004364,1.0030750036239624,-1.0078776540467516e-05,0.0,0.000363848026609,0.0,0.0,128.30101013183594,0.0,0.0,0.0,0.5746526718139648,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1472573578357696,-3127.869140625,304.1465148925781,0.8093801140785217,0.2182323485612869,0.197393998503685,292.735595703125,297.1499938964844,293.1499938964844,0.0111647183075547,-691.2864379882812,302.6691589355469,0.4842077791690826,0.050000000745058,0.0490580201148986,293.0980529785156,297.1499938964844,293.1499938964844,0.2224861234426498,-3379.645263671875,304.1444702148437,0.9011608362197876,0.3041768670082092,0.2133162170648574,293.1938781738281,297.1499938964844,293.1499938964844,0.3291128575801849,-6233.40234375,304.1463623046875,0.9990000128746032,0.4657307267189026,0.3933629393577575,293.1207275390625,297.1499938964844,293.1499938964844,0.0042298203334212,-1594.1888427734375,296.696533203125,0.4842077791690826,0.050000000745058,0.2327101230621338,291.0345764160156,291.1499938964844,257.4071960449219,256.4336242675781,278.78759765625,293.1208801269531,291.039794921875,1.0,0.2791654169559479,0.7034047842025757,0.6499999761581421,1.0,1.0,-1.3031728267669678,0.5233739614486694,0.7797988653182983,0.2145558446645736,0.0,0.0,0.7839539647102356,53.35565185546875,46.0,49.88334655761719,-16178.41015625,243.9287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1599426269531,308.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17631.080078125,18000.0,0.0,0.0,0.3611438572406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193225145339966,1.0193328857421875,-1.0296690561517607e-05,0.0,0.0003665151016321,0.0,0.0,133.6114501953125,0.0,0.0,0.0,0.5820904970169067,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1473068594932556,-3127.640625,304.1475830078125,0.8156135678291321,0.2191723734140396,0.1981822252273559,292.731201171875,297.1499938964844,293.1499938964844,0.011397105641663,-696.8681640625,302.83184814453125,0.4874801635742187,0.050000000745058,0.0489950329065322,293.0980529785156,297.1499938964844,293.1499938964844,0.2225865870714187,-3379.83056640625,304.1461181640625,0.9087516069412231,0.3054947853088379,0.2141860425472259,293.1773681640625,297.1499938964844,293.1499938964844,0.3202191591262817,-6093.56298828125,304.161865234375,0.9990000128746032,0.4679561555385589,0.3856912851333618,293.1177978515625,297.1499938964844,293.1499938964844,0.0042286328971385,-1590.5498046875,296.7458801269531,0.4874801635742187,0.050000000745058,0.2324113398790359,291.089111328125,291.1499938964844,257.35662841796875,256.3878173828125,278.77154541015625,293.11798095703125,291.09326171875,1.0,0.2764816880226135,0.6648237109184265,0.6499999761581421,1.0,1.0,-1.295513153076172,0.5201011896133423,0.7754119634628296,0.2126062661409378,0.0,0.0,0.7882614731788635,51.63605117797852,49.0,64.42912292480469,-16168.916015625,237.241439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09393310546875,308.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.2734375,18000.0,0.0,0.0,0.3659256100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0377728939056396,1.03778338432312,-1.0570630365691612e-05,0.0,0.0003713679907377,0.0,0.0,140.03770446777344,0.0,0.0,0.0,0.5906662940979004,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1473068594932556,-3127.640625,304.1475830078125,0.8156135678291321,0.2191723734140396,0.1981822252273559,292.731201171875,297.1499938964844,293.1499938964844,0.011397105641663,-696.8681640625,302.83184814453125,0.4874801635742187,0.050000000745058,0.0489950329065322,293.0980529785156,297.1499938964844,293.1499938964844,0.2225865870714187,-3379.83056640625,304.1461181640625,0.9087516069412231,0.3054947853088379,0.2141860425472259,293.1773681640625,297.1499938964844,293.1499938964844,0.3202191591262817,-6093.56298828125,304.161865234375,0.9990000128746032,0.4679561555385589,0.3856912851333618,293.1177978515625,297.1499938964844,293.1499938964844,0.0042286328971385,-1590.5498046875,296.7458801269531,0.4874801635742187,0.050000000745058,0.2324113398790359,291.089111328125,291.1499938964844,257.35662841796875,256.3878173828125,278.77154541015625,293.11798095703125,291.09326171875,1.0,0.2764816880226135,0.6648237109184265,0.6499999761581421,1.0,1.0,-1.295513153076172,0.5201011896133423,0.7754119634628296,0.2126062661409378,0.0,0.0,0.7882614731788635,51.63605117797852,49.0,64.42912292480469,-16168.916015625,237.241439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09393310546875,308.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.2734375,18000.0,0.0,0.0,0.3659256100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0377728939056396,1.03778338432312,-1.0570630365691612e-05,0.0,0.0003713679907377,0.0,0.0,140.03770446777344,0.0,0.0,0.0,0.5906662940979004,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.1475974172353744,-3131.939208984375,304.1478881835937,0.8187379240989685,0.2201069146394729,0.198996290564537,292.72528076171875,297.1499938964844,293.1499938964844,0.0116774896159768,-704.211181640625,302.997314453125,0.4887935817241668,0.050000000745058,0.0489701926708221,293.0980224609375,297.1499938964844,293.1499938964844,0.2230518609285354,-3384.88232421875,304.1466064453125,0.9128763675689696,0.3068202137947082,0.2150886803865432,293.1600341796875,297.1499938964844,293.1499938964844,0.3160680532455444,-6029.71923828125,304.1645812988281,0.9990000128746032,0.4707792103290558,0.3826245367527008,293.11480712890625,297.1499938964844,293.1499938964844,0.0042348713614046,-1590.6353759765625,296.7861022949219,0.4887935817241668,0.050000000745058,0.2322935163974762,291.1255798339844,291.1499938964844,257.3047790527344,256.3409118652344,278.7497253417969,293.1149597167969,291.1282653808594,1.0,0.2755525112152099,0.6237399578094482,0.6499999761581421,1.0,1.0,-1.2937191724777222,0.5193592309951782,0.7743598818778992,0.2120667695999145,0.0,0.0,0.7889193892478943,50.975830078125,52.0,50.8929443359375,-16195.49609375,235.1187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1034545898437,308.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.849609375,18000.0,0.0,0.0,0.3700548708438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441972017288208,1.0442078113555908,-1.0678440958145076e-05,0.0,0.0003755586512852,0.0,0.0,142.43240356445312,0.0,0.0,0.0,0.59372878074646,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.1475974172353744,-3131.939208984375,304.1478881835937,0.8187379240989685,0.2201069146394729,0.198996290564537,292.72528076171875,297.1499938964844,293.1499938964844,0.0116774896159768,-704.211181640625,302.997314453125,0.4887935817241668,0.050000000745058,0.0489701926708221,293.0980224609375,297.1499938964844,293.1499938964844,0.2230518609285354,-3384.88232421875,304.1466064453125,0.9128763675689696,0.3068202137947082,0.2150886803865432,293.1600341796875,297.1499938964844,293.1499938964844,0.3160680532455444,-6029.71923828125,304.1645812988281,0.9990000128746032,0.4707792103290558,0.3826245367527008,293.11480712890625,297.1499938964844,293.1499938964844,0.0042348713614046,-1590.6353759765625,296.7861022949219,0.4887935817241668,0.050000000745058,0.2322935163974762,291.1255798339844,291.1499938964844,257.3047790527344,256.3409118652344,278.7497253417969,293.1149597167969,291.1282653808594,1.0,0.2755525112152099,0.6237399578094482,0.6499999761581421,1.0,1.0,-1.2937191724777222,0.5193592309951782,0.7743598818778992,0.2120667695999145,0.0,0.0,0.7889193892478943,50.975830078125,52.0,50.8929443359375,-16195.49609375,235.1187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1034545898437,308.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.849609375,18000.0,0.0,0.0,0.3700548708438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441972017288208,1.0442078113555908,-1.0678440958145076e-05,0.0,0.0003755586512852,0.0,0.0,142.43240356445312,0.0,0.0,0.0,0.59372878074646,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.148100733757019,-3140.1767578125,304.1477355957031,0.8196319341659546,0.2210446298122406,0.1998378634452819,292.7189636230469,297.1499938964844,293.1499938964844,0.0119987046346068,-712.8860473632812,303.16387939453125,0.4886707961559295,0.050000000745058,0.0489724911749362,293.09796142578125,297.1499938964844,293.1499938964844,0.22382852435112,-3394.015625,304.1464233398437,0.9140987992286682,0.3081472516059875,0.2160136401653289,293.1471862792969,297.1499938964844,293.1499938964844,0.3155142366886139,-6022.7744140625,304.1605224609375,0.9990000128746032,0.4731402397155761,0.3829105198383331,293.1117248535156,297.1499938964844,293.1499938964844,0.0042471992783248,-1593.779296875,296.8187866210937,0.4886707961559295,0.050000000745058,0.2323044240474701,291.1467590332031,291.1499938964844,257.25177001953125,256.2929992675781,278.7236328125,293.1119079589844,291.1480407714844,1.0,0.2760339379310608,0.5798220038414001,0.6499999761581421,1.0,1.0,-1.2961970567703247,0.5204675197601318,0.7757295370101929,0.2125224024057388,0.0,0.0,0.787778377532959,51.06957244873047,55.0,31.316085815429688,-16256.587890625,236.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,308.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.373546302318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442888736724854,1.044299602508545,-1.0693880540202372e-05,0.0,0.0003791020135395,0.0,0.0,142.5983428955078,0.0,0.0,0.0,0.5938400626182556,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.148100733757019,-3140.1767578125,304.1477355957031,0.8196319341659546,0.2210446298122406,0.1998378634452819,292.7189636230469,297.1499938964844,293.1499938964844,0.0119987046346068,-712.8860473632812,303.16387939453125,0.4886707961559295,0.050000000745058,0.0489724911749362,293.09796142578125,297.1499938964844,293.1499938964844,0.22382852435112,-3394.015625,304.1464233398437,0.9140987992286682,0.3081472516059875,0.2160136401653289,293.1471862792969,297.1499938964844,293.1499938964844,0.3155142366886139,-6022.7744140625,304.1605224609375,0.9990000128746032,0.4731402397155761,0.3829105198383331,293.1117248535156,297.1499938964844,293.1499938964844,0.0042471992783248,-1593.779296875,296.8187866210937,0.4886707961559295,0.050000000745058,0.2323044240474701,291.1467590332031,291.1499938964844,257.25177001953125,256.2929992675781,278.7236328125,293.1119079589844,291.1480407714844,1.0,0.2760339379310608,0.5798220038414001,0.6499999761581421,1.0,1.0,-1.2961970567703247,0.5204675197601318,0.7757295370101929,0.2125224024057388,0.0,0.0,0.787778377532959,51.06957244873047,55.0,31.316085815429688,-16256.587890625,236.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,308.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.373546302318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442888736724854,1.044299602508545,-1.0693880540202372e-05,0.0,0.0003791020135395,0.0,0.0,142.5983428955078,0.0,0.0,0.0,0.5938400626182556,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1488060653209686,-3152.1142578125,304.1473083496094,0.8187673687934875,0.2219874858856201,0.2007041573524475,292.7128295898437,297.1499938964844,293.1499938964844,0.0123601704835891,-722.7337646484375,303.3306884765625,0.4874061346054077,0.050000000745058,0.048996414989233,293.09796142578125,297.1499938964844,293.1499938964844,0.2248928397893905,-3406.8671875,304.1458435058594,0.9129393696784972,0.3094644844532013,0.2169495820999145,293.14129638671875,297.1499938964844,293.1499938964844,0.3179644346237182,-6062.6240234375,304.1528625488281,0.9990000128746032,0.4744222164154053,0.3858641684055328,293.1085510253906,297.1499938964844,293.1499938964844,0.0042653223499655,-1599.80322265625,296.8448181152344,0.4874061346054077,0.050000000745058,0.2324178963899612,291.1537475585937,291.1499938964844,257.1976928710937,256.2441711425781,278.6939697265625,293.1087341308594,291.1538391113281,1.0,0.2776359021663666,0.5327569842338562,0.6499999761581421,1.0,1.0,-1.3020694255828855,0.5230486392974854,0.7790207862854004,0.2137652933597564,0.0,0.0,0.7866678237915039,51.76408386230469,58.0,11.895166397094728,-16349.3125,239.9856872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2461242675781,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.67578125,18000.0,0.0,0.0,0.3764947354793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421926975250244,1.042203426361084,-1.0671325071598403e-05,0.0,0.0003820942947641,0.0,0.0,141.9334259033203,0.0,0.0,0.0,0.5929188132286072,4.0,0.0,1.0
