time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1488060653209686,-3152.1142578125,304.1473083496094,0.8187673687934875,0.2219874858856201,0.2007041573524475,292.7128295898437,297.1499938964844,293.1499938964844,0.0123601704835891,-722.7337646484375,303.3306884765625,0.4874061346054077,0.050000000745058,0.048996414989233,293.09796142578125,297.1499938964844,293.1499938964844,0.2248928397893905,-3406.8671875,304.1458435058594,0.9129393696784972,0.3094644844532013,0.2169495820999145,293.14129638671875,297.1499938964844,293.1499938964844,0.3179644346237182,-6062.6240234375,304.1528625488281,0.9990000128746032,0.4744222164154053,0.3858641684055328,293.1085510253906,297.1499938964844,293.1499938964844,0.0042653223499655,-1599.80322265625,296.8448181152344,0.4874061346054077,0.050000000745058,0.2324178963899612,291.1537475585937,291.1499938964844,257.1976928710937,256.2441711425781,278.6939697265625,293.1087341308594,291.1538391113281,1.0,0.2776359021663666,0.5327569842338562,0.6499999761581421,1.0,1.0,-1.3020694255828855,0.5230486392974854,0.7790207862854004,0.2137652933597564,0.0,0.0,0.7866678237915039,51.76408386230469,58.0,11.895166397094728,-16349.3125,239.9856872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2461242675781,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.67578125,18000.0,0.0,0.0,0.3764947354793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421926975250244,1.042203426361084,-1.0671325071598403e-05,0.0,0.0003820942947641,0.0,0.0,141.9334259033203,0.0,0.0,0.0,0.5929188132286072,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1492248922586441,-3159.28271484375,304.14703369140625,0.8178022503852844,0.2224610745906829,0.2011456191539764,292.7099304199219,297.1499938964844,293.1499938964844,0.0125553281977772,-728.0244140625,303.4140930175781,0.4864247441291809,0.050000000745058,0.0490151606500148,293.09796142578125,297.1499938964844,293.1499938964844,0.2255186289548874,-3414.48779296875,304.1454467773437,0.9116485118865968,0.3101213872432709,0.2174204885959625,293.1412353515625,297.1499938964844,293.1499938964844,0.3201456665992737,-6097.21826171875,304.1484069824219,0.9990000128746032,0.4745465219020843,0.3881630003452301,293.1068725585937,297.1499938964844,293.1499938964844,0.0042763347737491,-1603.76806640625,296.8558654785156,0.4864247441291809,0.050000000745058,0.2325068116188049,291.1527404785156,291.1499938964844,257.1703186035156,256.2194519042969,278.6780090332031,293.1070556640625,291.1523132324219,1.0,0.278782844543457,0.5079535245895386,0.6499999761581421,1.0,1.0,-1.3060526847839355,0.5247949361801147,0.7812578082084656,0.2146288007497787,0.0,0.0,0.7865767478942871,52.29978942871094,58.0,3.309907913208008,-16406.732421875,242.68087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2907409667969,308.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.3778107166290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414443016052246,1.0414550304412842,-1.066064851329429e-05,0.0,0.0003834298404399,0.0,0.0,141.67172241210938,0.0,0.0,0.0,0.5925856828689575,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1496808528900146,-3167.117919921875,304.1467590332031,0.8165438175201416,0.222936064004898,0.2015920430421829,292.7071838378906,297.1499938964844,293.1499938964844,0.0127597441896796,-733.5185546875,303.4974975585937,0.4852482080459595,0.050000000745058,0.0490378141403198,293.0979919433594,297.1499938964844,293.1499938964844,0.226198136806488,-3422.78515625,304.1450500488281,0.9099868535995485,0.3107786476612091,0.2178941518068313,293.14306640625,297.1499938964844,293.1499938964844,0.3228746950626373,-6140.095703125,304.14373779296875,0.9990000128746032,0.4743005335330963,0.3909225761890411,293.1051940917969,297.1499938964844,293.1499938964844,0.0042885113507509,-1608.287109375,296.86590576171875,0.4852482080459595,0.050000000745058,0.2326142787933349,291.14923095703125,291.1499938964844,257.1427307128906,256.19451904296875,278.6614074707031,293.1053771972656,291.1483764648437,1.0,0.2801245450973511,0.4822698831558227,0.6499999761581421,1.0,1.0,-1.310625433921814,0.5267986059188843,0.7838267683982849,0.2156282365322113,0.0,0.0,0.7869692444801331,52.9438591003418,61.0,-4.268174648284912,-16470.98828125,245.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33404541015625,308.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.3790515065193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0413613319396973,1.0413720607757568,-1.0656679478415754e-05,0.0,0.0003846890758723,0.0,0.0,141.61643981933594,0.0,0.0,0.0,0.5925517678260803,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1506832838058471,-3184.396484375,304.1461486816406,0.8132976293563843,0.2238900363445282,0.202498197555542,292.7022705078125,297.1499938964844,293.1499938964844,0.0131950117647647,-744.9940185546875,303.6640014648437,0.4823931753635406,0.050000000745058,0.0490933395922184,293.0979919433594,297.1499938964844,293.1499938964844,0.2276895195245742,-3441.026123046875,304.14422607421875,0.9058392643928528,0.3120952844619751,0.218850240111351,293.15203857421875,297.1499938964844,293.1499938964844,0.3297432661056518,-6246.830078125,304.1343994140625,0.9990000128746032,0.4726663827896118,0.3976055085659027,293.1017150878906,297.1499938964844,293.1499938964844,0.0043159844353795,-1618.7606201171875,296.8840026855469,0.4823931753635406,0.050000000745058,0.2328776568174362,291.136474609375,291.1499938964844,257.08697509765625,256.1441955566406,278.6264343261719,293.1018981933594,291.135009765625,1.0,0.2833026051521301,0.4281742870807647,0.6499999761581421,1.0,1.0,-1.3212648630142212,0.531461238861084,0.7898036241531372,0.217971071600914,0.0,0.0,0.7895599007606506,54.515228271484375,64.0,-16.21030044555664,-16618.306640625,253.4869537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4094543457031,308.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.384765625,18000.0,0.0,0.0,0.3814039528369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441933870315552,1.0442041158676147,-1.0682811080187092e-05,0.0,0.0003870765212923,0.0,0.0,142.4729461669922,0.0,0.0,0.0,0.5938451886177063,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1506832838058471,-3184.396484375,304.1461486816406,0.8132976293563843,0.2238900363445282,0.202498197555542,292.7022705078125,297.1499938964844,293.1499938964844,0.0131950117647647,-744.9940185546875,303.6640014648437,0.4823931753635406,0.050000000745058,0.0490933395922184,293.0979919433594,297.1499938964844,293.1499938964844,0.2276895195245742,-3441.026123046875,304.14422607421875,0.9058392643928528,0.3120952844619751,0.218850240111351,293.15203857421875,297.1499938964844,293.1499938964844,0.3297432661056518,-6246.830078125,304.1343994140625,0.9990000128746032,0.4726663827896118,0.3976055085659027,293.1017150878906,297.1499938964844,293.1499938964844,0.0043159844353795,-1618.7606201171875,296.8840026855469,0.4823931753635406,0.050000000745058,0.2328776568174362,291.136474609375,291.1499938964844,257.08697509765625,256.1441955566406,278.6264343261719,293.1018981933594,291.135009765625,1.0,0.2833026051521301,0.4281742870807647,0.6499999761581421,1.0,1.0,-1.3212648630142212,0.531461238861084,0.7898036241531372,0.217971071600914,0.0,0.0,0.7895599007606506,54.515228271484375,64.0,-16.21030044555664,-16618.306640625,253.4869537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4094543457031,308.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.384765625,18000.0,0.0,0.0,0.3814039528369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441933870315552,1.0442041158676147,-1.0682811080187092e-05,0.0,0.0003870765212923,0.0,0.0,142.4729461669922,0.0,0.0,0.0,0.5938451886177063,4.0,0.0,1.0
497940,293.1134033203125,297.1499938964844,293.1499938964844,0.1517758816480636,-3203.248779296875,304.1456298828125,0.8092677593231201,0.2248489260673523,0.2034198641777038,292.6983947753906,297.1499938964844,293.1499938964844,0.0136629408225417,-756.9253540039062,303.8296203613281,0.4789558351039886,0.050000000745058,0.049160499125719,293.0979919433594,297.1499938964844,293.1499938964844,0.2293130457401275,-3460.87548828125,304.1434326171875,0.9010153412818908,0.3134151399135589,0.2198170870542526,293.1671447753906,297.1499938964844,293.1499938964844,0.3381680250167846,-6376.15283203125,304.1255798339844,0.9990000128746032,0.4695647060871124,0.4055412709712982,293.0981140136719,297.1499938964844,293.1499938964844,0.004346924368292,-1630.765869140625,296.9006042480469,0.4789558351039886,0.050000000745058,0.2331962436437606,291.11834716796875,291.1499938964844,257.0305480957031,256.09326171875,278.5895690917969,293.0982971191406,291.1165466308594,1.0,0.2870175540447235,0.3702929615974426,0.6499999761581421,1.0,1.0,-1.3335201740264893,0.5368370413780212,0.7966830730438232,0.2206855714321136,0.0,0.0,0.794952929019928,56.40838623046875,52.0,-24.1169490814209,-16787.771484375,262.5976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4606018066406,308.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17902.41796875,18000.0,0.0,0.0,0.3837431073188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052146077156067,1.0521568059921265,-1.0770940207294188e-05,0.0,0.0003894504916388,0.0,0.0,145.0357666015625,0.0,0.0,0.0,0.5974804162979126,4.0,0.0,1.0
498000,293.1134033203125,297.1499938964844,293.1499938964844,0.1517758816480636,-3203.248779296875,304.1456298828125,0.8092677593231201,0.2248489260673523,0.2034198641777038,292.6983947753906,297.1499938964844,293.1499938964844,0.0136629408225417,-756.9253540039062,303.8296203613281,0.4789558351039886,0.050000000745058,0.049160499125719,293.0979919433594,297.1499938964844,293.1499938964844,0.2293130457401275,-3460.87548828125,304.1434326171875,0.9010153412818908,0.3134151399135589,0.2198170870542526,293.1671447753906,297.1499938964844,293.1499938964844,0.3381680250167846,-6376.15283203125,304.1255798339844,0.9990000128746032,0.4695647060871124,0.4055412709712982,293.0981140136719,297.1499938964844,293.1499938964844,0.004346924368292,-1630.765869140625,296.9006042480469,0.4789558351039886,0.050000000745058,0.2331962436437606,291.11834716796875,291.1499938964844,257.0305480957031,256.09326171875,278.5895690917969,293.0982971191406,291.1165466308594,1.0,0.2870175540447235,0.3702929615974426,0.6499999761581421,1.0,1.0,-1.3335201740264893,0.5368370413780212,0.7966830730438232,0.2206855714321136,0.0,0.0,0.794952929019928,56.40838623046875,52.0,-24.1169490814209,-16787.771484375,262.5976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4606018066406,308.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17902.41796875,18000.0,0.0,0.0,0.3837431073188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052146077156067,1.0521568059921265,-1.0770940207294188e-05,0.0,0.0003894504916388,0.0,0.0,145.0357666015625,0.0,0.0,0.0,0.5974804162979126,4.0,0.0,1.0
498060,293.11297607421875,297.1499938964844,293.1499938964844,0.1526271253824234,-3217.63330078125,304.14569091796875,0.8128982782363892,0.225864365696907,0.2042813599109649,292.69512939453125,297.1499938964844,293.1499938964844,0.0140868779271841,-766.4961547851562,303.9955444335937,0.4806213676929474,0.050000000745058,0.0491279289126396,293.09771728515625,297.1499938964844,293.1499938964844,0.2305936068296432,-3476.2021484375,304.1435546875,0.9052857160568236,0.3147841691970825,0.2207338362932205,293.17706298828125,297.1499938964844,293.1499938964844,0.3351097404956817,-6324.62939453125,304.13946533203125,0.9990000128746032,0.4670814275741577,0.4017179012298584,293.09442138671875,297.1499938964844,293.1499938964844,0.0043694963678717,-1638.84716796875,296.9262084960937,0.4806213676929474,0.050000000745058,0.2330417484045028,291.1134948730469,291.1499938964844,256.9735717773437,256.0418395996094,278.565185546875,293.0946350097656,291.1152038574219,1.0,0.2851616740226745,0.3104682862758636,0.6499999761581421,1.0,1.0,-1.3308511972427368,0.5357043147087097,0.7951468825340271,0.2199573814868927,0.0,0.0,0.8006345629692078,55.53871154785156,40.0,0.7682363390922546,-16845.927734375,259.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49957275390625,308.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17873.390625,18000.0,0.0,0.0,0.3860384225845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642354488372805,1.0642462968826294,-1.091974354494596e-05,0.0,0.0003917799331247,0.0,0.0,149.1269073486328,0.0,0.0,0.0,0.6029593348503113,4.0,0.0,1.0
498120,293.11297607421875,297.1499938964844,293.1499938964844,0.1526271253824234,-3217.63330078125,304.14569091796875,0.8128982782363892,0.225864365696907,0.2042813599109649,292.69512939453125,297.1499938964844,293.1499938964844,0.0140868779271841,-766.4961547851562,303.9955444335937,0.4806213676929474,0.050000000745058,0.0491279289126396,293.09771728515625,297.1499938964844,293.1499938964844,0.2305936068296432,-3476.2021484375,304.1435546875,0.9052857160568236,0.3147841691970825,0.2207338362932205,293.17706298828125,297.1499938964844,293.1499938964844,0.3351097404956817,-6324.62939453125,304.13946533203125,0.9990000128746032,0.4670814275741577,0.4017179012298584,293.09442138671875,297.1499938964844,293.1499938964844,0.0043694963678717,-1638.84716796875,296.9262084960937,0.4806213676929474,0.050000000745058,0.2330417484045028,291.1134948730469,291.1499938964844,256.9735717773437,256.0418395996094,278.565185546875,293.0946350097656,291.1152038574219,1.0,0.2851616740226745,0.3104682862758636,0.6499999761581421,1.0,1.0,-1.3308511972427368,0.5357043147087097,0.7951468825340271,0.2199573814868927,0.0,0.0,0.8006345629692078,55.53871154785156,40.0,0.7682363390922546,-16845.927734375,259.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49957275390625,308.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17873.390625,18000.0,0.0,0.0,0.3860384225845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642354488372805,1.0642462968826294,-1.091974354494596e-05,0.0,0.0003917799331247,0.0,0.0,149.1269073486328,0.0,0.0,0.0,0.6029593348503113,4.0,0.0,1.0
498180,293.1123046875,297.1499938964844,293.1499938964844,0.1529172956943512,-3221.715576171875,304.14666748046875,0.8233613967895508,0.2269387692213058,0.2051188945770263,292.6903991699219,297.1499938964844,293.1499938964844,0.0151952942833304,-788.5260620117188,304.14654541015625,0.4871658682823181,0.0513683371245861,0.0491194948554039,293.0972900390625,297.1499938964844,293.1499938964844,0.2310180813074112,-3480.472900390625,304.14501953125,0.9190330505371094,0.3161956965923309,0.2216214388608932,293.1646728515625,297.1499938964844,293.1499938964844,0.3204871118068695,-6094.2109375,304.1675720214844,0.9990000128746032,0.4688571691513061,0.3873613476753235,293.0907287597656,297.1499938964844,293.1499938964844,0.0043771038763225,-1639.1341552734375,296.975830078125,0.4867665469646454,0.050000000745058,0.2324752807617187,291.1496887207031,291.1499938964844,256.91619873046875,255.99002075195312,278.552001953125,293.0909423828125,291.154541015625,1.0,0.27909716963768,0.2499338537454605,0.6499999761581421,1.0,1.0,-1.315002679824829,0.5288695693016052,0.7861331701278687,0.2160543948411941,0.0,0.0,0.798632800579071,52.25695037841797,43.0,46.03532409667969,-16780.68359375,245.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5746459960937,308.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.484375,18000.0,0.0,0.0,0.3877572119235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681167840957642,1.0681277513504028,-1.0995578122674488e-05,0.0,0.0003935242712032,0.0,0.0,150.7261505126953,0.0,0.0,0.0,0.6047065258026123,4.0,0.0,1.0
498240,293.1123046875,297.1499938964844,293.1499938964844,0.1529172956943512,-3221.715576171875,304.14666748046875,0.8233613967895508,0.2269387692213058,0.2051188945770263,292.6903991699219,297.1499938964844,293.1499938964844,0.0151952942833304,-788.5260620117188,304.14654541015625,0.4871658682823181,0.0513683371245861,0.0491194948554039,293.0972900390625,297.1499938964844,293.1499938964844,0.2310180813074112,-3480.472900390625,304.14501953125,0.9190330505371094,0.3161956965923309,0.2216214388608932,293.1646728515625,297.1499938964844,293.1499938964844,0.3204871118068695,-6094.2109375,304.1675720214844,0.9990000128746032,0.4688571691513061,0.3873613476753235,293.0907287597656,297.1499938964844,293.1499938964844,0.0043771038763225,-1639.1341552734375,296.975830078125,0.4867665469646454,0.050000000745058,0.2324752807617187,291.1496887207031,291.1499938964844,256.91619873046875,255.99002075195312,278.552001953125,293.0909423828125,291.154541015625,1.0,0.27909716963768,0.2499338537454605,0.6499999761581421,1.0,1.0,-1.315002679824829,0.5288695693016052,0.7861331701278687,0.2160543948411941,0.0,0.0,0.798632800579071,52.25695037841797,43.0,46.03532409667969,-16780.68359375,245.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5746459960937,308.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.484375,18000.0,0.0,0.0,0.3877572119235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681167840957642,1.0681277513504028,-1.0995578122674488e-05,0.0,0.0003935242712032,0.0,0.0,150.7261505126953,0.0,0.0,0.0,0.6047065258026123,4.0,0.0,1.0
498300,293.11199951171875,297.1499938964844,293.1499938964844,0.152973011136055,-3222.13720703125,304.14715576171875,0.8285971879959106,0.2274719923734665,0.2055487334728241,292.6885986328125,297.1499938964844,293.1499938964844,0.0165966339409351,-834.1234130859375,304.1444091796875,0.5046838521957397,0.0575456209480762,0.0532289184629917,293.0971374511719,297.1499938964844,293.1499938964844,0.2310826927423477,-3480.750732421875,304.1457824707031,0.9263129830360411,0.3168924450874328,0.2220697551965713,293.15020751953125,297.1499938964844,293.1499938964844,0.3129361271858215,-5976.3984375,304.1780090332031,0.9990000128746032,0.4715043902397156,0.3803365230560303,293.0889587402344,297.1499938964844,293.1499938964844,0.0043785176239907,-1638.0106201171875,297.00537109375,0.4897775650024414,0.050000000745058,0.2322055846452713,291.17596435546875,291.1499938964844,256.8873596191406,255.9640045166016,278.5410461425781,293.0891418457031,291.1799011230469,1.0,0.2772130370140075,0.218692272901535,0.6499999761581421,1.0,1.0,-1.3122247457504272,0.527716338634491,0.7845084071159363,0.2152202874422073,0.0,0.0,0.7942513823509216,50.76801681518555,43.0,54.1987190246582,-16776.517578125,241.6107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6316833496094,308.8636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1796875,18000.0,0.0,0.0,0.3882813453674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0639219284057615,1.0639328956604004,-1.0961779480567202e-05,0.0,0.0003940562019124,0.0,0.0,149.4626007080078,0.0,0.0,0.0,0.6027965545654297,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1531959474086761,-3225.6611328125,304.14727783203125,0.8330003023147583,0.2280046194791793,0.2059826850891113,292.69049072265625,297.1499938964844,293.1499938964844,0.0199484974145889,-917.0851440429688,304.13934326171875,0.526709794998169,0.0630214139819145,0.0586041882634162,293.0970153808594,297.1499938964844,293.1499938964844,0.2313954979181289,-3484.28759765625,304.14599609375,0.9324514269828796,0.3175879120826721,0.2225199788808822,293.13336181640625,297.1499938964844,293.1499938964844,0.3069839775562286,-5884.27978515625,304.1836853027344,0.9990000128746032,0.4748090505599975,0.3746980726718902,293.0873107910156,297.1499938964844,293.1499938964844,0.0043823784217238,-1638.5196533203125,297.0282287597656,0.4922274053096771,0.050000000745058,0.2319925427436828,291.1903381347656,291.1499938964844,256.8584899902344,255.9379119873047,278.5272521972656,293.0874938964844,291.1918029785156,1.0,0.2759255170822143,0.1865192949771881,0.6499999761581421,1.0,1.0,-1.3127130270004272,0.5279598832130432,0.7847532033920288,0.2152238190174102,0.0,0.0,0.7900490760803223,49.63557815551758,46.0,41.35256576538086,-16788.259765625,239.2667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6913146972656,308.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18140.373046875,18000.0,0.0,0.0,0.3886615931987762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056653380393982,1.056664228439331,-1.0882471542572604e-05,0.0,0.0003944421187043,0.0,0.0,147.0902099609375,0.0,0.0,0.0,0.5995554327964783,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1540058255195617,-3239.35888671875,304.1468200683594,0.8392099142074585,0.2290802896022796,0.2068905234336853,292.7010192871094,297.1499938964844,293.1499938964844,0.0269188340753316,-1062.6790771484375,304.13134765625,0.5643908977508545,0.0725409835577011,0.0679722726345062,293.0967102050781,297.1499938964844,293.1499938964844,0.2325571775436401,-3498.281982421875,304.1453552246094,0.940943717956543,0.3189923465251922,0.2234524041414261,293.0981140136719,297.1499938964844,293.1499938964844,0.2995363175868988,-5771.15625,304.1845703125,0.9990000128746032,0.4823789596557617,0.3675214648246765,293.08465576171875,297.1499938964844,293.1499938964844,0.0043986365199089,-1644.044189453125,297.05865478515625,0.4954143464565277,0.050000000745058,0.2317258417606353,291.1929626464844,291.1499938964844,256.80059814453125,255.88563537597656,278.49688720703125,293.0848083496094,291.192138671875,1.0,0.2748632729053497,0.1197095438838005,0.6499999761581421,1.0,1.0,-1.317230463027954,0.5299804210662842,0.7872501015663147,0.2160727828741073,0.0,0.0,0.7838788628578186,48.27824020385742,49.0,7.971890926361084,-16838.47265625,237.9366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,308.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.30078125,18000.0,0.0,0.0,0.3891087770462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0423578023910522,1.0423684120178225,-1.0702049621613696e-05,0.0,0.0003948959347326,0.0,0.0,142.2592315673828,0.0,0.0,0.0,0.5930823087692261,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1540058255195617,-3239.35888671875,304.1468200683594,0.8392099142074585,0.2290802896022796,0.2068905234336853,292.7010192871094,297.1499938964844,293.1499938964844,0.0269188340753316,-1062.6790771484375,304.13134765625,0.5643908977508545,0.0725409835577011,0.0679722726345062,293.0967102050781,297.1499938964844,293.1499938964844,0.2325571775436401,-3498.281982421875,304.1453552246094,0.940943717956543,0.3189923465251922,0.2234524041414261,293.0981140136719,297.1499938964844,293.1499938964844,0.2995363175868988,-5771.15625,304.1845703125,0.9990000128746032,0.4823789596557617,0.3675214648246765,293.08465576171875,297.1499938964844,293.1499938964844,0.0043986365199089,-1644.044189453125,297.05865478515625,0.4954143464565277,0.050000000745058,0.2317258417606353,291.1929626464844,291.1499938964844,256.80059814453125,255.88563537597656,278.49688720703125,293.0848083496094,291.192138671875,1.0,0.2748632729053497,0.1197095438838005,0.6499999761581421,1.0,1.0,-1.317230463027954,0.5299804210662842,0.7872501015663147,0.2160727828741073,0.0,0.0,0.7838788628578186,48.27824020385742,49.0,7.971890926361084,-16838.47265625,237.9366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,308.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.30078125,18000.0,0.0,0.0,0.3891087770462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0423578023910522,1.0423684120178225,-1.0702049621613696e-05,0.0,0.0003948959347326,0.0,0.0,142.2592315673828,0.0,0.0,0.0,0.5930823087692261,4.0,0.0,1.0
498540,293.1107482910156,297.1499938964844,293.1499938964844,0.1551215201616287,-3258.572509765625,304.1460266113281,0.8424236178398132,0.2301573306322097,0.20783531665802,292.7156677246094,297.1499938964844,293.1499938964844,0.0340115576982498,-1191.9833984375,304.12579345703125,0.592311441898346,0.0809532031416893,0.0761388167738914,293.0964050292969,297.1499938964844,293.1499938964844,0.2341747283935547,-3518.063720703125,304.1441955566406,0.945183277130127,0.3204036355018616,0.2244172394275665,293.0682373046875,297.1499938964844,293.1499938964844,0.2968040406703949,-5732.638671875,304.1774597167969,0.9990000128746032,0.489770233631134,0.3647547662258148,293.0826416015625,297.1499938964844,293.1499938964844,0.004421776626259,-1653.203369140625,297.0771179199219,0.4966690838336944,0.050000000745058,0.2316241860389709,291.1752014160156,291.1499938964844,256.74267578125,255.8332672119141,278.4633178710937,293.082763671875,291.1728210449219,1.0,0.2754505276679992,0.049379426985979,0.6499999761581421,1.0,1.0,-1.3258808851242063,0.5337944626808167,0.7920864224433899,0.2179043143987655,0.0,0.0,0.7815197706222534,47.86853790283203,52.0,-20.45138359069824,-16930.396484375,240.2962188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985595703125,308.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.654296875,18000.0,0.0,0.0,0.3893667161464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332123041152954,1.0332229137420654,-1.057261397363618e-05,0.0,0.0003951577236875,0.0,0.0,139.0863800048828,0.0,0.0,0.0,0.5889022946357727,4.0,0.0,1.0
498600,293.1107482910156,297.1499938964844,293.1499938964844,0.1551215201616287,-3258.572509765625,304.1460266113281,0.8424236178398132,0.2301573306322097,0.20783531665802,292.7156677246094,297.1499938964844,293.1499938964844,0.0340115576982498,-1191.9833984375,304.12579345703125,0.592311441898346,0.0809532031416893,0.0761388167738914,293.0964050292969,297.1499938964844,293.1499938964844,0.2341747283935547,-3518.063720703125,304.1441955566406,0.945183277130127,0.3204036355018616,0.2244172394275665,293.0682373046875,297.1499938964844,293.1499938964844,0.2968040406703949,-5732.638671875,304.1774597167969,0.9990000128746032,0.489770233631134,0.3647547662258148,293.0826416015625,297.1499938964844,293.1499938964844,0.004421776626259,-1653.203369140625,297.0771179199219,0.4966690838336944,0.050000000745058,0.2316241860389709,291.1752014160156,291.1499938964844,256.74267578125,255.8332672119141,278.4633178710937,293.082763671875,291.1728210449219,1.0,0.2754505276679992,0.049379426985979,0.6499999761581421,1.0,1.0,-1.3258808851242063,0.5337944626808167,0.7920864224433899,0.2179043143987655,0.0,0.0,0.7815197706222534,47.86853790283203,52.0,-20.45138359069824,-16930.396484375,240.2962188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985595703125,308.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.654296875,18000.0,0.0,0.0,0.3893667161464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332123041152954,1.0332229137420654,-1.057261397363618e-05,0.0,0.0003951577236875,0.0,0.0,139.0863800048828,0.0,0.0,0.0,0.5889022946357727,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1564462184906005,-3281.492431640625,304.1451416015625,0.8431801199913025,0.2312303483486175,0.2088022828102111,292.7319641113281,297.1499938964844,293.1499938964844,0.0408726781606674,-1311.3101806640625,304.1224670410156,0.6125185489654541,0.0886556431651115,0.0835859924554824,293.0961303710937,297.1499938964844,293.1499938964844,0.2361082285642624,-3541.7685546875,304.1429138183594,0.9460958242416382,0.3218145668506622,0.225402221083641,293.047607421875,297.1499938964844,293.1499938964844,0.2977813482284546,-5752.17724609375,304.1666259765625,0.9990000128746032,0.496040791273117,0.3654151856899261,293.0810241699219,297.1499938964844,293.1499938964844,0.0044502019882202,-1665.028076171875,297.08795166015625,0.4963677227497101,0.050000000745058,0.2316479384899139,291.1439208984375,291.1499938964844,256.684814453125,255.78091430664065,278.4269714355469,293.0810852050781,291.14068603515625,1.0,0.2773374617099762,0.0,0.6499999761581421,1.0,1.0,-1.337983250617981,0.5391113758087158,0.7988718748092651,0.2205636501312255,0.0,0.0,0.7843108177185059,48.18528747558594,55.0,-40.122066497802734,-17067.10546875,245.66004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,309.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3359375,18000.0,0.0,0.0,0.3897494375705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033195734024048,1.0332062244415283,-1.0548814316280186e-05,0.0,0.0003955461434088,0.0,0.0,138.85995483398438,0.0,0.0,0.0,0.5888621211051941,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1564462184906005,-3281.492431640625,304.1451416015625,0.8431801199913025,0.2312303483486175,0.2088022828102111,292.7319641113281,297.1499938964844,293.1499938964844,0.0408726781606674,-1311.3101806640625,304.1224670410156,0.6125185489654541,0.0886556431651115,0.0835859924554824,293.0961303710937,297.1499938964844,293.1499938964844,0.2361082285642624,-3541.7685546875,304.1429138183594,0.9460958242416382,0.3218145668506622,0.225402221083641,293.047607421875,297.1499938964844,293.1499938964844,0.2977813482284546,-5752.17724609375,304.1666259765625,0.9990000128746032,0.496040791273117,0.3654151856899261,293.0810241699219,297.1499938964844,293.1499938964844,0.0044502019882202,-1665.028076171875,297.08795166015625,0.4963677227497101,0.050000000745058,0.2316479384899139,291.1439208984375,291.1499938964844,256.684814453125,255.78091430664065,278.4269714355469,293.0810852050781,291.14068603515625,1.0,0.2773374617099762,0.0,0.6499999761581421,1.0,1.0,-1.337983250617981,0.5391113758087158,0.7988718748092651,0.2205636501312255,0.0,0.0,0.7843108177185059,48.18528747558594,55.0,-40.122066497802734,-17067.10546875,245.66004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,309.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3359375,18000.0,0.0,0.0,0.3897494375705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033195734024048,1.0332062244415283,-1.0548814316280186e-05,0.0,0.0003955461434088,0.0,0.0,138.85995483398438,0.0,0.0,0.0,0.5888621211051941,4.0,0.0,1.0
498780,293.11004638671875,297.1499938964844,293.1499938964844,0.1578891426324844,-3306.439697265625,304.14434814453125,0.8419962525367737,0.2322976887226104,0.2097841203212738,292.7487487792969,297.1499938964844,293.1499938964844,0.0473896116018295,-1424.2364501953125,304.1208190917969,0.6267010569572449,0.0958441197872161,0.0905274897813797,293.095947265625,297.1499938964844,293.1499938964844,0.2382213324308395,-3567.615478515625,304.1417541503906,0.9444218277931212,0.3232210576534271,0.2264000326395034,293.0370483398437,297.1499938964844,293.1499938964844,0.3016730546951294,-5816.62939453125,304.1545715332031,0.9990000128746032,0.5007926821708679,0.3687658011913299,293.0796813964844,297.1499938964844,293.1499938964844,0.0044820578768849,-1678.474853515625,297.09490966796875,0.4948541820049286,0.050000000745058,0.2317705601453781,291.1057434082031,291.1499938964844,256.6271057128906,255.72869873046875,278.38848876953125,293.0797424316406,291.1021423339844,1.0,0.2802472114562988,0.0,0.6499999761581421,1.0,1.0,-1.3528602123260498,0.5456427931785583,0.8072174787521362,0.2238960564136505,0.0,0.0,0.7927150130271912,49.07744598388672,58.0,-51.00101852416992,-17245.5859375,253.5204925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,308.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.26953125,18000.0,0.0,0.0,0.3905789852142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044201374053955,1.044211983680725,-1.0660044608812314e-05,0.0,0.0003963880299124,0.0,0.0,142.25918579101562,0.0,0.0,0.0,0.5938538908958435,4.0,0.0,1.0
498840,293.11004638671875,297.1499938964844,293.1499938964844,0.1578891426324844,-3306.439697265625,304.14434814453125,0.8419962525367737,0.2322976887226104,0.2097841203212738,292.7487487792969,297.1499938964844,293.1499938964844,0.0473896116018295,-1424.2364501953125,304.1208190917969,0.6267010569572449,0.0958441197872161,0.0905274897813797,293.095947265625,297.1499938964844,293.1499938964844,0.2382213324308395,-3567.615478515625,304.1417541503906,0.9444218277931212,0.3232210576534271,0.2264000326395034,293.0370483398437,297.1499938964844,293.1499938964844,0.3016730546951294,-5816.62939453125,304.1545715332031,0.9990000128746032,0.5007926821708679,0.3687658011913299,293.0796813964844,297.1499938964844,293.1499938964844,0.0044820578768849,-1678.474853515625,297.09490966796875,0.4948541820049286,0.050000000745058,0.2317705601453781,291.1057434082031,291.1499938964844,256.6271057128906,255.72869873046875,278.38848876953125,293.0797424316406,291.1021423339844,1.0,0.2802472114562988,0.0,0.6499999761581421,1.0,1.0,-1.3528602123260498,0.5456427931785583,0.8072174787521362,0.2238960564136505,0.0,0.0,0.7927150130271912,49.07744598388672,58.0,-51.00101852416992,-17245.5859375,253.5204925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,308.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.26953125,18000.0,0.0,0.0,0.3905789852142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044201374053955,1.044211983680725,-1.0660044608812314e-05,0.0,0.0003963880299124,0.0,0.0,142.25918579101562,0.0,0.0,0.0,0.5938538908958435,4.0,0.0,1.0
498900,293.10992431640625,297.1499938964844,293.1499938964844,0.1586347967386245,-3319.30615234375,304.1440124511719,0.8408291339874268,0.2328289747238159,0.2102790921926498,292.75714111328125,297.1499938964844,293.1499938964844,0.0504988059401512,-1478.7142333984375,304.1204833984375,0.6324650049209595,0.0992799177765846,0.0938463136553764,293.0958557128906,297.1499938964844,293.1499938964844,0.2393146157264709,-3580.94873046875,304.1412658691406,0.9428043961524964,0.3239217400550842,0.2269020974636078,293.035400390625,297.1499938964844,293.1499938964844,0.3045135140419006,-5862.4111328125,304.1485900878906,0.9990000128746032,0.5025524497032166,0.3712623417377472,293.07916259765625,297.1499938964844,293.1499938964844,0.0044987970031797,-1685.5548095703125,297.0976257324219,0.4937407374382019,0.050000000745058,0.2318627536296844,291.0854797363281,291.1499938964844,256.598388671875,255.7026824951172,278.3685913085937,293.0791931152344,291.08184814453125,1.0,0.2820141315460205,0.0,0.6499999761581421,1.0,1.0,-1.3611481189727783,0.5492826104164124,0.811865508556366,0.2257708460092544,0.0,0.0,0.7990443706512451,49.70353317260742,58.0,-53.94564056396485,-17348.1640625,258.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,308.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.17578125,18000.0,0.0,0.0,0.391253262758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539344549179075,1.0539453029632568,-1.0770011613203678e-05,0.0,0.000397072348278,0.0,0.0,145.41763305664062,0.0,0.0,0.0,0.5983003377914429,4.0,0.0,1.0
498960,293.1098022460937,297.1499938964844,293.1499938964844,0.1593901962041854,-3332.319091796875,304.14373779296875,0.8393537402153015,0.23335862159729,0.2107761949300766,292.76544189453125,297.1499938964844,293.1499938964844,0.0535109899938106,-1532.0250244140625,304.120361328125,0.637654721736908,0.1026242226362228,0.0970770940184593,293.0957946777344,297.1499938964844,293.1499938964844,0.2404224127531051,-3594.43017578125,304.1408386230469,0.940755009651184,0.3246204257011413,0.2274055927991867,293.03594970703125,297.1499938964844,293.1499938964844,0.3078631460666656,-5915.78564453125,304.14276123046875,0.9990000128746032,0.5038970112800598,0.3742201030254364,293.0787048339844,297.1499938964844,293.1499938964844,0.00451589981094,-1692.784423828125,297.1000671386719,0.4924355447292328,0.050000000745058,0.231972798705101,291.0649108886719,291.1499938964844,256.5697326660156,255.67672729492188,278.348388671875,293.0787658691406,291.0612487792969,1.0,0.2839559912681579,0.0,0.6499999761581421,1.0,1.0,-1.369909644126892,0.5531324148178101,0.816777229309082,0.227763369679451,0.0,0.0,0.8067812919616699,50.433860778808594,61.0,-55.76716232299805,-17458.083984375,263.4884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,308.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.3203125,18000.0,0.0,0.0,0.3921407163143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0663856267929075,1.0663964748382568,-1.0916564860963264e-05,0.0,0.0003979729954153,0.0,0.0,149.574951171875,0.0,0.0,0.0,0.6040135622024536,4.0,0.0,1.0
499020,293.1096496582031,297.1499938964844,293.1499938964844,0.1609213054180145,-3358.629150390625,304.1432800292969,0.8356764912605286,0.2344130277633667,0.2117752730846405,292.78173828125,297.1499938964844,293.1499938964844,0.0592598654329776,-1635.492919921875,304.1206970214844,0.6466426849365234,0.109059102833271,0.1033019348978996,293.095703125,297.1499938964844,293.1499938964844,0.2426678538322448,-3621.669921875,304.1401672363281,0.9355992674827576,0.3260112106800079,0.2284153699874878,293.0430603027344,297.1499938964844,293.1499938964844,0.3158751428127289,-6041.7626953125,304.1318664550781,0.9990000128746032,0.5053584575653076,0.3812954723834991,293.078125,297.1499938964844,293.1499938964844,0.0045508746989071,-1707.547607421875,297.1042785644531,0.4893624782562256,0.050000000745058,0.2322396785020828,291.0233154296875,291.1499938964844,256.5128173828125,255.6250762939453,278.3072509765625,293.078125,291.0196838378906,1.0,0.2882783710956573,0.0,0.6499999761581421,1.0,1.0,-1.3886065483093262,0.5613566040992737,0.8272500038146973,0.2320440858602523,0.0,0.0,0.8264498114585876,52.16728210449219,64.0,-57.50007247924805,-17695.201171875,275.2474975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615661621094,308.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17622.181640625,18000.0,0.0,0.0,0.394641250371933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988476276397705,1.0988589525222778,-1.1317574717395472e-05,0.0,0.000400510703912,0.0,0.0,160.9282684326172,0.0,0.0,0.0,0.6190094947814941,4.0,0.0,1.0
499080,293.1096496582031,297.1499938964844,293.1499938964844,0.1609213054180145,-3358.629150390625,304.1432800292969,0.8356764912605286,0.2344130277633667,0.2117752730846405,292.78173828125,297.1499938964844,293.1499938964844,0.0592598654329776,-1635.492919921875,304.1206970214844,0.6466426849365234,0.109059102833271,0.1033019348978996,293.095703125,297.1499938964844,293.1499938964844,0.2426678538322448,-3621.669921875,304.1401672363281,0.9355992674827576,0.3260112106800079,0.2284153699874878,293.0430603027344,297.1499938964844,293.1499938964844,0.3158751428127289,-6041.7626953125,304.1318664550781,0.9990000128746032,0.5053584575653076,0.3812954723834991,293.078125,297.1499938964844,293.1499938964844,0.0045508746989071,-1707.547607421875,297.1042785644531,0.4893624782562256,0.050000000745058,0.2322396785020828,291.0233154296875,291.1499938964844,256.5128173828125,255.6250762939453,278.3072509765625,293.078125,291.0196838378906,1.0,0.2882783710956573,0.0,0.6499999761581421,1.0,1.0,-1.3886065483093262,0.5613566040992737,0.8272500038146973,0.2320440858602523,0.0,0.0,0.8264498114585876,52.16728210449219,64.0,-57.50007247924805,-17695.201171875,275.2474975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615661621094,308.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17622.181640625,18000.0,0.0,0.0,0.394641250371933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988476276397705,1.0988589525222778,-1.1317574717395472e-05,0.0,0.000400510703912,0.0,0.0,160.9282684326172,0.0,0.0,0.0,0.6190094947814941,4.0,0.0,1.0
499140,293.1094970703125,297.1499938964844,293.1499938964844,0.1624765694141388,-3385.2734375,304.1429443359375,0.831297755241394,0.2354609966278076,0.2127791792154312,292.7976989746094,297.1499938964844,293.1499938964844,0.0646530166268348,-1734.8154296875,304.1214904785156,0.6540062427520752,0.1151542738080024,0.109218031167984,293.0956726074219,297.1499938964844,293.1499938964844,0.2449479401111602,-3649.228271484375,304.1396484375,0.929384171962738,0.3273930251598358,0.22942715883255,293.05712890625,297.1499938964844,293.1499938964844,0.3253614008426666,-6188.80712890625,304.12213134765625,0.9990000128746032,0.5052264928817749,0.3896141946315765,293.0778503417969,297.1499938964844,293.1499938964844,0.0045866817235946,-1722.6453857421875,297.1076965332031,0.4858033657073974,0.050000000745058,0.232559934258461,290.9812316894531,291.1499938964844,256.4564208984375,255.57388305664065,278.26544189453125,293.0778503417969,290.97760009765625,1.0,0.2930647134780884,0.0,0.6499999761581421,1.0,1.0,-1.4084981679916382,0.5701214671134949,0.8383766412734985,0.2366320192813873,0.0,0.0,0.8517606258392334,54.21100997924805,67.0,-58.45258331298828,-17948.0078125,288.5391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59381103515625,308.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17523.5859375,18000.0,0.0,0.0,0.3981967866420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140114665031433,1.1401264667510986,-1.1856346645799933e-05,0.0,0.0004041191132273,0.0,0.0,176.36671447753906,0.0,0.0,0.0,0.6382406949996948,4.0,0.0,1.0
499200,293.1094970703125,297.1499938964844,293.1499938964844,0.1624765694141388,-3385.2734375,304.1429443359375,0.831297755241394,0.2354609966278076,0.2127791792154312,292.7976989746094,297.1499938964844,293.1499938964844,0.0646530166268348,-1734.8154296875,304.1214904785156,0.6540062427520752,0.1151542738080024,0.109218031167984,293.0956726074219,297.1499938964844,293.1499938964844,0.2449479401111602,-3649.228271484375,304.1396484375,0.929384171962738,0.3273930251598358,0.22942715883255,293.05712890625,297.1499938964844,293.1499938964844,0.3253614008426666,-6188.80712890625,304.12213134765625,0.9990000128746032,0.5052264928817749,0.3896141946315765,293.0778503417969,297.1499938964844,293.1499938964844,0.0045866817235946,-1722.6453857421875,297.1076965332031,0.4858033657073974,0.050000000745058,0.232559934258461,290.9812316894531,291.1499938964844,256.4564208984375,255.57388305664065,278.26544189453125,293.0778503417969,290.97760009765625,1.0,0.2930647134780884,0.0,0.6499999761581421,1.0,1.0,-1.4084981679916382,0.5701214671134949,0.8383766412734985,0.2366320192813873,0.0,0.0,0.8517606258392334,54.21100997924805,67.0,-58.45258331298828,-17948.0078125,288.5391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59381103515625,308.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17523.5859375,18000.0,0.0,0.0,0.3981967866420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140114665031433,1.1401264667510986,-1.1856346645799933e-05,0.0,0.0004041191132273,0.0,0.0,176.36671447753906,0.0,0.0,0.0,0.6382406949996948,4.0,0.0,1.0
499260,293.10943603515625,297.1499938964844,293.1499938964844,0.1640618294477462,-3412.365478515625,304.14263916015625,0.8264642953872681,0.2365025281906128,0.2137861847877502,292.8134765625,297.1499938964844,293.1499938964844,0.069695308804512,-1829.649169921875,304.1225891113281,0.6598865389823914,0.1208784431219101,0.1148018687963485,293.095703125,297.1499938964844,293.1499938964844,0.247271329164505,-3677.226806640625,304.13922119140625,0.9225010871887208,0.3287658393383026,0.2304395288228988,293.0769958496094,297.1499938964844,293.1499938964844,0.3360612690448761,-6352.61572265625,304.1136169433594,0.9990000128746032,0.5035631060600281,0.3988751173019409,293.0777893066406,297.1499938964844,293.1499938964844,0.0046234149485826,-1738.1456298828125,297.11016845703125,0.4818450510501861,0.050000000745058,0.2329246401786804,290.9381103515625,291.1499938964844,256.40069580078125,255.52325439453125,278.2232971191406,293.0777893066406,290.93438720703125,1.0,0.2981903553009033,0.0,0.6499999761581421,1.0,1.0,-1.4291800260543823,0.5792529582977295,0.8499270677566528,0.2414309233427047,0.0,0.0,0.8828853368759155,56.51142120361328,70.0,-59.925201416015625,-18208.51953125,303.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3927307128906,308.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17447.501953125,18000.0,0.0,0.0,0.4028285145759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881555318832395,1.1881680488586426,-1.2518362382252237e-05,0.0,0.000408819731092,0.0,0.0,195.75613403320312,0.0,0.0,0.0,0.660820722579956,4.0,0.0,1.0
499320,293.10943603515625,297.1499938964844,293.1499938964844,0.1640618294477462,-3412.365478515625,304.14263916015625,0.8264642953872681,0.2365025281906128,0.2137861847877502,292.8134765625,297.1499938964844,293.1499938964844,0.069695308804512,-1829.649169921875,304.1225891113281,0.6598865389823914,0.1208784431219101,0.1148018687963485,293.095703125,297.1499938964844,293.1499938964844,0.247271329164505,-3677.226806640625,304.13922119140625,0.9225010871887208,0.3287658393383026,0.2304395288228988,293.0769958496094,297.1499938964844,293.1499938964844,0.3360612690448761,-6352.61572265625,304.1136169433594,0.9990000128746032,0.5035631060600281,0.3988751173019409,293.0777893066406,297.1499938964844,293.1499938964844,0.0046234149485826,-1738.1456298828125,297.11016845703125,0.4818450510501861,0.050000000745058,0.2329246401786804,290.9381103515625,291.1499938964844,256.40069580078125,255.52325439453125,278.2232971191406,293.0777893066406,290.93438720703125,1.0,0.2981903553009033,0.0,0.6499999761581421,1.0,1.0,-1.4291800260543823,0.5792529582977295,0.8499270677566528,0.2414309233427047,0.0,0.0,0.8828853368759155,56.51142120361328,70.0,-59.925201416015625,-18208.51953125,303.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3927307128906,308.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17447.501953125,18000.0,0.0,0.0,0.4028285145759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881555318832395,1.1881680488586426,-1.2518362382252237e-05,0.0,0.000408819731092,0.0,0.0,195.75613403320312,0.0,0.0,0.0,0.660820722579956,4.0,0.0,1.0
