time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499380,293.1094055175781,297.1499938964844,293.1499938964844,0.1656881123781204,-3440.108154296875,304.14239501953125,0.8213412165641785,0.2375373989343643,0.2147946953773498,292.8294372558594,297.1499938964844,293.1499938964844,0.0743769630789756,-1919.271728515625,304.1239318847656,0.6643639802932739,0.1261722296476364,0.1200024262070655,293.09576416015625,297.1499938964844,293.1499938964844,0.2496550679206848,-3705.8876953125,304.13885498046875,0.9153163433074952,0.3301296830177307,0.2314514219760894,293.1016540527344,297.1499938964844,293.1499938964844,0.3477805554866791,-6529.9892578125,304.10626220703125,0.9990000128746032,0.500423789024353,0.4088405668735504,293.07781982421875,297.1499938964844,293.1499938964844,0.0046614711172878,-1754.24169921875,297.11163330078125,0.4774957597255707,0.050000000745058,0.233326718211174,290.8930358886719,291.1499938964844,256.3457946777344,255.4732666015625,278.1811218261719,293.07781982421875,290.88916015625,1.0,0.3035517036914825,0.0,0.6499999761581421,1.0,1.0,-1.450294017791748,0.588595449924469,0.861698567867279,0.2463543266057968,0.0,0.0,0.9201412796974182,59.02497482299805,73.0,-62.50621032714844,-18469.83203125,318.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1750183105469,308.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17401.90234375,18000.0,0.0,0.0,0.408469408750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240329027175903,1.2403422594070437,-1.3277449397719464e-05,0.0,0.0004145445418544,0.0,0.0,218.5955047607422,0.0,0.0,0.0,0.6855370998382568,4.0,0.0,1.0
499440,293.1094055175781,297.1499938964844,293.1499938964844,0.1656881123781204,-3440.108154296875,304.14239501953125,0.8213412165641785,0.2375373989343643,0.2147946953773498,292.8294372558594,297.1499938964844,293.1499938964844,0.0743769630789756,-1919.271728515625,304.1239318847656,0.6643639802932739,0.1261722296476364,0.1200024262070655,293.09576416015625,297.1499938964844,293.1499938964844,0.2496550679206848,-3705.8876953125,304.13885498046875,0.9153163433074952,0.3301296830177307,0.2314514219760894,293.1016540527344,297.1499938964844,293.1499938964844,0.3477805554866791,-6529.9892578125,304.10626220703125,0.9990000128746032,0.500423789024353,0.4088405668735504,293.07781982421875,297.1499938964844,293.1499938964844,0.0046614711172878,-1754.24169921875,297.11163330078125,0.4774957597255707,0.050000000745058,0.233326718211174,290.8930358886719,291.1499938964844,256.3457946777344,255.4732666015625,278.1811218261719,293.07781982421875,290.88916015625,1.0,0.3035517036914825,0.0,0.6499999761581421,1.0,1.0,-1.450294017791748,0.588595449924469,0.861698567867279,0.2463543266057968,0.0,0.0,0.9201412796974182,59.02497482299805,73.0,-62.50621032714844,-18469.83203125,318.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1750183105469,308.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17401.90234375,18000.0,0.0,0.0,0.408469408750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240329027175903,1.2403422594070437,-1.3277449397719464e-05,0.0,0.0004145445418544,0.0,0.0,218.5955047607422,0.0,0.0,0.0,0.6855370998382568,4.0,0.0,1.0
499500,293.1094055175781,297.1499938964844,293.1499938964844,0.1665204316377639,-3454.291259765625,304.14227294921875,0.8187021017074585,0.2380521744489669,0.215299054980278,292.83758544921875,297.1499938964844,293.1499938964844,0.0765741541981697,-1961.7991943359373,304.1246643066406,0.6660890579223633,0.1286320686340332,0.1224362328648567,293.0957946777344,297.1499938964844,293.1499938964844,0.2508755624294281,-3720.542236328125,304.1386413574219,0.9117197394371032,0.3308082520961761,0.2319569140672683,293.1155090332031,297.1499938964844,293.1499938964844,0.3539768159389496,-6623.00830078125,304.1029357910156,0.9990000128746032,0.4983133375644684,0.4140284955501556,293.0777587890625,297.1499938964844,293.1499938964844,0.0046811802312731,-1762.5958251953125,297.1120300292969,0.4751571416854858,0.050000000745058,0.2335399687290191,290.8694763183594,291.1499938964844,256.3186950683594,255.44854736328125,278.1600646972656,293.0777893066406,290.8655090332031,1.0,0.3062933683395386,0.0,0.6499999761581421,1.0,1.0,-1.4609118700027466,0.5933014750480652,0.8676103353500366,0.2488380372524261,0.0,0.0,0.9412063360214232,60.35044860839844,73.0,-64.25392150878906,-18598.94140625,327.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653991699219,308.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17393.060546875,19080.0,0.0,0.0,0.4116270244121551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669804096221924,1.2669941186904907,-1.3681233212992083e-05,0.0,0.0004177491064183,0.0,0.0,231.0054931640625,0.0,0.0,0.0,0.7132285833358765,4.0,0.0,1.0
499560,293.1094055175781,297.1499938964844,293.1499938964844,0.1671227663755417,-3464.28515625,304.142578125,0.8160210847854614,0.2385639250278473,0.2158029675483703,292.8458557128906,297.1499938964844,293.1499938964844,0.0785533115267753,-2000.0692138671875,304.12567138671875,0.6674839854240417,0.1309670209884643,0.1247493475675582,293.0958557128906,297.1499938964844,293.1499938964844,0.2517493367195129,-3730.742919921875,304.13916015625,0.90817791223526,0.3314827680587768,0.2324616611003875,293.1303100585937,297.1499938964844,293.1499938964844,0.3598530888557434,-6710.224609375,304.1008605957031,0.9990000128746032,0.4958476722240448,0.4193249940872192,293.0776672363281,297.1499938964844,293.1499938964844,0.0047006104141473,-1769.779541015625,297.120361328125,0.4726930260658264,0.050000000745058,0.2337604761123657,290.860595703125,291.1499938964844,256.29180908203125,255.42404174804688,278.14019775390625,293.07965087890625,290.86065673828125,1.0,0.3090627193450928,0.0,0.6499999761581421,1.0,1.0,-1.471522569656372,0.5980097055435181,0.8735128045082092,0.2513246238231659,0.0,0.0,0.9615899324417114,61.71607971191406,76.0,-36.28876495361328,-18806.9453125,335.4138488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9457397460937,308.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18144.66796875,19080.0,0.0,0.0,0.4151110649108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3201555013656616,1.3201701641082764,-1.4686608665215315e-05,0.0,0.0004212849307805,0.0,0.0,259.3294372558594,0.0,0.0,0.0,0.7260575294494629,4.0,0.0,1.0
499620,293.1094665527344,297.1499938964844,293.1499938964844,0.1685462445020675,-3488.29443359375,304.14263916015625,0.8105533123016357,0.2395785748958587,0.2168051302433014,292.8623046875,297.1499938964844,293.1499938964844,0.0823562890291214,-2074.358154296875,304.12744140625,0.6694899797439575,0.1353346407413482,0.1290724426507949,293.0960388183594,297.1499938964844,293.1499938964844,0.2538205683231354,-3755.364990234375,304.1392517089844,0.901424765586853,0.3328187167644501,0.2334635257720947,293.1611328125,297.1499938964844,293.1499938964844,0.3724602460861206,-6896.69140625,304.09619140625,0.9990000128746032,0.4900988638401031,0.43014857172966,293.0775146484375,297.1499938964844,293.1499938964844,0.0047355107963085,-1783.850341796875,297.1312866210937,0.4673326313495636,0.050000000745058,0.2342198342084884,290.8318176269531,291.1499938964844,256.2388610839844,255.37570190429688,278.1041564941406,293.08917236328125,290.8282470703125,1.0,0.3146538138389587,0.0,0.6499999761581421,1.0,1.0,-1.4926631450653076,0.6074062585830688,0.885256826877594,0.2562908828258514,0.0,0.0,1.0,64.5485610961914,64.0,-48.110965728759766,-19047.671875,352.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718505859375,308.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18463.61328125,19080.0,0.0,0.0,0.4226669073104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375585675239563,1.375601291656494,-1.5666120816604234e-05,0.0,0.0004289531789254,0.0,0.0,289.8988037109375,0.0,0.0,0.0,0.7528148889541626,4.0,0.0,1.0
499680,293.1094665527344,297.1499938964844,293.1499938964844,0.1685462445020675,-3488.29443359375,304.14263916015625,0.8105533123016357,0.2395785748958587,0.2168051302433014,292.8623046875,297.1499938964844,293.1499938964844,0.0823562890291214,-2074.358154296875,304.12744140625,0.6694899797439575,0.1353346407413482,0.1290724426507949,293.0960388183594,297.1499938964844,293.1499938964844,0.2538205683231354,-3755.364990234375,304.1392517089844,0.901424765586853,0.3328187167644501,0.2334635257720947,293.1611328125,297.1499938964844,293.1499938964844,0.3724602460861206,-6896.69140625,304.09619140625,0.9990000128746032,0.4900988638401031,0.43014857172966,293.0775146484375,297.1499938964844,293.1499938964844,0.0047355107963085,-1783.850341796875,297.1312866210937,0.4673326313495636,0.050000000745058,0.2342198342084884,290.8318176269531,291.1499938964844,256.2388610839844,255.37570190429688,278.1041564941406,293.08917236328125,290.8282470703125,1.0,0.3146538138389587,0.0,0.6499999761581421,1.0,1.0,-1.4926631450653076,0.6074062585830688,0.885256826877594,0.2562908828258514,0.0,0.0,1.0,64.5485610961914,64.0,-48.110965728759766,-19047.671875,352.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718505859375,308.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18463.61328125,19080.0,0.0,0.0,0.4226669073104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375585675239563,1.375601291656494,-1.5666120816604234e-05,0.0,0.0004289531789254,0.0,0.0,289.8988037109375,0.0,0.0,0.0,0.7528148889541626,4.0,0.0,1.0
499740,293.1092529296875,297.1499938964844,293.1499938964844,0.1700910329818725,-3514.491455078125,304.1425476074219,0.8126932978630066,0.2406482398509979,0.2177312076091766,292.8781433105469,297.1499938964844,293.1499938964844,0.0858968421816825,-2144.15283203125,304.1290588378906,0.6774615049362183,0.1394146531820297,0.1329686939716339,293.095947265625,297.1499938964844,293.1499938964844,0.2561030685901642,-3782.62451171875,304.1390380859375,0.903869092464447,0.3342049419879913,0.2344038337469101,293.1827087402344,297.1499938964844,293.1499938964844,0.3733336925506592,-6901.703125,304.1132507324219,0.9990000128746032,0.4853968024253845,0.4285012781620025,293.0771484375,297.1499938964844,293.1499938964844,0.0047651631757617,-1796.835693359375,297.13525390625,0.4681814610958099,0.050000000745058,0.2341487109661102,290.7882995605469,291.1499938964844,256.1871032714844,255.32833862304688,278.084228515625,293.1000061035156,290.7851867675781,1.0,0.314382791519165,0.0,0.6499999761581421,1.0,1.0,-1.4975306987762451,0.6095553040504456,0.8879753351211548,0.2575023174285888,0.0,0.0,1.0,64.26007843017578,52.0,-54.61244201660156,-19078.416015625,354.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.563720703125,308.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18879.931640625,20160.0,0.0,0.0,0.4302914142608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397522211074829,1.397538423538208,-1.612967753317207e-05,0.0,0.0004366911016404,0.0,0.0,303.4825744628906,0.0,0.0,0.0,0.7782511115074158,4.0,0.0,1.0
499800,293.1092529296875,297.1499938964844,293.1499938964844,0.1700910329818725,-3514.491455078125,304.1425476074219,0.8126932978630066,0.2406482398509979,0.2177312076091766,292.8781433105469,297.1499938964844,293.1499938964844,0.0858968421816825,-2144.15283203125,304.1290588378906,0.6774615049362183,0.1394146531820297,0.1329686939716339,293.095947265625,297.1499938964844,293.1499938964844,0.2561030685901642,-3782.62451171875,304.1390380859375,0.903869092464447,0.3342049419879913,0.2344038337469101,293.1827087402344,297.1499938964844,293.1499938964844,0.3733336925506592,-6901.703125,304.1132507324219,0.9990000128746032,0.4853968024253845,0.4285012781620025,293.0771484375,297.1499938964844,293.1499938964844,0.0047651631757617,-1796.835693359375,297.13525390625,0.4681814610958099,0.050000000745058,0.2341487109661102,290.7882995605469,291.1499938964844,256.1871032714844,255.32833862304688,278.084228515625,293.1000061035156,290.7851867675781,1.0,0.314382791519165,0.0,0.6499999761581421,1.0,1.0,-1.4975306987762451,0.6095553040504456,0.8879753351211548,0.2575023174285888,0.0,0.0,1.0,64.26007843017578,52.0,-54.61244201660156,-19078.416015625,354.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.563720703125,308.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18879.931640625,20160.0,0.0,0.0,0.4302914142608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397522211074829,1.397538423538208,-1.612967753317207e-05,0.0,0.0004366911016404,0.0,0.0,303.4825744628906,0.0,0.0,0.0,0.7782511115074158,4.0,0.0,1.0
499860,293.1088256835937,297.1499938964844,293.1499938964844,0.1708497554063797,-3526.53955078125,304.1437683105469,0.8214272260665894,0.2417676001787185,0.2186193317174911,292.8921203613281,297.1499938964844,293.1499938964844,0.0888839066028595,-2202.451416015625,304.13104248046875,0.6913620233535767,0.1434623599052429,0.1366653889417648,293.0956726074219,297.1499938964844,293.1499938964844,0.2572040557861328,-3794.892333984375,304.1408996582031,0.9150384068489076,0.3356257975101471,0.2353059351444244,293.1796875,297.1499938964844,293.1499938964844,0.3612970113754272,-6711.52392578125,304.1458435058594,0.9990000128746032,0.4851274788379669,0.4159809947013855,293.0765380859375,297.1499938964844,293.1499938964844,0.0047777164727449,-1800.3614501953125,297.1669311523437,0.4742579758167267,0.050000000745058,0.2336198091506958,290.7958984375,291.1499938964844,256.1365966796875,255.2820587158203,278.07147216796875,293.0999755859375,290.7975769042969,1.0,0.3097687661647796,0.0,0.6499999761581421,1.0,1.0,-1.488458275794983,0.605523943901062,0.8829343914985657,0.2553460001945495,0.0,0.0,1.0,61.27193832397461,40.0,2.639404296875,-19100.400390625,342.3827514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5194702148437,308.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,19928.70703125,20160.0,0.0,0.0,0.4372093975543976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358290433883667,1.4358460903167725,-1.7025944544002414e-05,0.0,0.0004437119641806,0.0,0.0,329.1276550292969,0.0,0.0,0.0,0.7842046022415161,4.0,0.0,1.0
499920,293.1088256835937,297.1499938964844,293.1499938964844,0.1708497554063797,-3526.53955078125,304.1437683105469,0.8214272260665894,0.2417676001787185,0.2186193317174911,292.8921203613281,297.1499938964844,293.1499938964844,0.0888839066028595,-2202.451416015625,304.13104248046875,0.6913620233535767,0.1434623599052429,0.1366653889417648,293.0956726074219,297.1499938964844,293.1499938964844,0.2572040557861328,-3794.892333984375,304.1408996582031,0.9150384068489076,0.3356257975101471,0.2353059351444244,293.1796875,297.1499938964844,293.1499938964844,0.3612970113754272,-6711.52392578125,304.1458435058594,0.9990000128746032,0.4851274788379669,0.4159809947013855,293.0765380859375,297.1499938964844,293.1499938964844,0.0047777164727449,-1800.3614501953125,297.1669311523437,0.4742579758167267,0.050000000745058,0.2336198091506958,290.7958984375,291.1499938964844,256.1365966796875,255.2820587158203,278.07147216796875,293.0999755859375,290.7975769042969,1.0,0.3097687661647796,0.0,0.6499999761581421,1.0,1.0,-1.488458275794983,0.605523943901062,0.8829343914985657,0.2553460001945495,0.0,0.0,1.0,61.27193832397461,40.0,2.639404296875,-19100.400390625,342.3827514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5194702148437,308.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,19928.70703125,20160.0,0.0,0.0,0.4372093975543976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358290433883667,1.4358460903167725,-1.7025944544002414e-05,0.0,0.0004437119641806,0.0,0.0,329.1276550292969,0.0,0.0,0.0,0.7842046022415161,4.0,0.0,1.0
499980,293.1083068847656,297.1499938964844,293.1499938964844,0.1711043268442154,-3529.6689453125,304.1454467773437,0.8358179926872253,0.2429181635379791,0.2194729745388031,292.9031677246094,297.1499938964844,293.1499938964844,0.0916981399059295,-2256.95947265625,304.1326599121094,0.7109957337379456,0.1477488726377487,0.1404712349176406,293.09539794921875,297.1499938964844,293.1499938964844,0.2575340867042541,-3797.6064453125,304.1434020996094,0.934955596923828,0.3370610773563385,0.2361692190170288,293.1504211425781,297.1499938964844,293.1499938964844,0.3392257392406463,-6370.42333984375,304.18408203125,0.9990000128746032,0.4902561902999878,0.3949410617351532,293.0756530761719,297.1499938964844,293.1499938964844,0.0047767404466867,-1797.0693359375,297.2165832519531,0.4835295677185058,0.050000000745058,0.2327665984630584,290.8360290527344,291.1499938964844,256.0875244140625,255.23696899414065,278.0622863769531,293.0878601074219,290.8413391113281,1.0,0.3017210066318512,0.0,0.6499999761581421,1.0,1.0,-1.468810796737671,0.5968064665794373,0.8720042705535889,0.2506866157054901,0.0,0.0,1.0,56.36383438110352,43.0,53.48059844970703,-19011.224609375,320.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.608642578125,308.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20097.859375,20160.0,0.0,0.0,0.4427028596401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419097900390625,1.4419269561767578,-1.7170459614135325e-05,0.0,0.0004492871230468,0.0,0.0,333.32696533203125,0.0,0.0,0.0,0.7872515320777893,4.0,0.0,1.0
500040,293.1083068847656,297.1499938964844,293.1499938964844,0.1711043268442154,-3529.6689453125,304.1454467773437,0.8358179926872253,0.2429181635379791,0.2194729745388031,292.9031677246094,297.1499938964844,293.1499938964844,0.0916981399059295,-2256.95947265625,304.1326599121094,0.7109957337379456,0.1477488726377487,0.1404712349176406,293.09539794921875,297.1499938964844,293.1499938964844,0.2575340867042541,-3797.6064453125,304.1434020996094,0.934955596923828,0.3370610773563385,0.2361692190170288,293.1504211425781,297.1499938964844,293.1499938964844,0.3392257392406463,-6370.42333984375,304.18408203125,0.9990000128746032,0.4902561902999878,0.3949410617351532,293.0756530761719,297.1499938964844,293.1499938964844,0.0047767404466867,-1797.0693359375,297.2165832519531,0.4835295677185058,0.050000000745058,0.2327665984630584,290.8360290527344,291.1499938964844,256.0875244140625,255.23696899414065,278.0622863769531,293.0878601074219,290.8413391113281,1.0,0.3017210066318512,0.0,0.6499999761581421,1.0,1.0,-1.468810796737671,0.5968064665794373,0.8720042705535889,0.2506866157054901,0.0,0.0,1.0,56.36383438110352,43.0,53.48059844970703,-19011.224609375,320.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.608642578125,308.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20097.859375,20160.0,0.0,0.0,0.4427028596401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419097900390625,1.4419269561767578,-1.7170459614135325e-05,0.0,0.0004492871230468,0.0,0.0,333.32696533203125,0.0,0.0,0.0,0.7872515320777893,4.0,0.0,1.0
500100,293.1081237792969,297.1499938964844,293.1499938964844,0.1710175573825836,-3527.42578125,304.1464233398437,0.8420724272727966,0.2434826493263244,0.2199205160140991,292.9077453613281,297.1499938964844,293.1499938964844,0.0930629074573516,-2283.14453125,304.1333312988281,0.7193824648857117,0.149974063038826,0.1424852162599563,293.0953369140625,297.1499938964844,293.1499938964844,0.257358580827713,-3794.740966796875,304.1449279785156,0.9434311389923096,0.3377633690834045,0.2366132289171219,293.1278076171875,297.1499938964844,293.1499938964844,0.3295285403728485,-6221.849609375,304.1954040527344,0.9990000128746032,0.4946893751621246,0.3864733874797821,293.0751647949219,297.1499938964844,293.1499938964844,0.0047747264616191,-1793.8963623046875,297.2498779296875,0.4871416985988617,0.050000000745058,0.232435792684555,290.8721008300781,291.1499938964844,256.0635681152344,255.21490478515625,278.0550231933594,293.0808410644531,290.8784484863281,1.0,0.2989901304244995,0.0,0.6499999761581421,1.0,1.0,-1.4617295265197754,0.5936895608901978,0.8680399656295776,0.2489348649978637,0.0,0.0,1.0,54.46919631958008,43.0,77.8704833984375,-19008.966796875,312.7654113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6962280273437,308.5477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20127.7265625,21240.0,0.0,0.0,0.4448250234127044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429807662963867,1.4429980516433716,-1.7195976397488266e-05,0.0,0.0004514408356044,0.0,0.0,334.0702819824219,0.0,0.0,0.0,0.8027880191802979,4.0,0.0,1.0
500160,293.1080017089844,297.1499938964844,293.1499938964844,0.1706971079111099,-3521.015869140625,304.1476745605469,0.8471674919128418,0.2440328747034073,0.2203698903322219,292.9119873046875,297.1499938964844,293.1499938964844,0.0943294763565063,-2307.115966796875,304.1340637207031,0.726436972618103,0.152212843298912,0.1445443034172058,293.0953674316406,297.1499938964844,293.1499938964844,0.2568255066871643,-3787.4091796875,304.1468200683594,0.950080394744873,0.3384503126144409,0.2370575219392776,293.1039428710937,297.1499938964844,293.1499938964844,0.321328341960907,-6096.38232421875,304.2019958496094,0.9990000128746032,0.4996554553508758,0.3799893260002136,293.07476806640625,297.1499938964844,293.1499938964844,0.0047726035118103,-1789.661376953125,297.29052734375,0.4899235367774963,0.050000000745058,0.2321872562170028,290.92291259765625,291.1499938964844,256.0399780273437,255.1931915283203,278.0470275878906,293.0762023925781,290.9328918457031,1.0,0.29689821600914,0.0,0.6499999761581421,1.0,1.0,-1.457189917564392,0.5916873812675476,0.8655024766921997,0.2478325515985489,0.0,0.0,1.0,53.0610466003418,61.0,117.17544555664062,-19102.509765625,307.2058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.787841796875,308.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,20893.185546875,21240.0,0.0,0.0,0.4467247426509857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470163106918335,1.4701809883117676,-1.7849941286840476e-05,0.0,0.000453368818853,0.0,0.0,353.3075561523437,0.0,0.0,0.0,0.8031265735626221,4.0,0.0,1.0
500220,293.1082458496094,297.1499938964844,293.1499938964844,0.1704394817352295,-3515.22607421875,304.1488037109375,0.8451943397521973,0.2450479865074157,0.2213383764028549,292.9205017089844,297.1499938964844,293.1499938964844,0.0970624163746833,-2359.35302734375,304.1347961425781,0.7302032113075256,0.1565190851688385,0.1487165987491607,293.0958251953125,297.1499938964844,293.1499938964844,0.2562937438488006,-3779.798828125,304.1486511230469,0.9473648071289062,0.3397417366504669,0.2379998117685318,293.0677795410156,297.1499938964844,293.1499938964844,0.3224646151065826,-6120.8310546875,304.1817932128906,0.9990000128746032,0.5082122087478638,0.3844570517539978,293.07440185546875,297.1499938964844,293.1499938964844,0.004778679460287,-1786.4620361328125,297.3612365722656,0.4880034923553467,0.050000000745058,0.2323579043149948,291.00634765625,291.1499938964844,255.99411010742188,255.1508178710937,278.0154113769531,293.0744323730469,291.01025390625,1.0,0.3004039525985718,0.0,0.6499999761581421,1.0,1.0,-1.470044732093811,0.5974260568618774,0.8726187348365784,0.2507078349590301,0.0,0.0,1.0,54.194950103759766,79.0,97.76490020751952,-19352.697265625,315.89752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95953369140625,308.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,21147.83984375,21240.0,0.0,0.0,0.4500979483127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479095458984375,1.4791135787963867,-1.8067503333440985e-05,0.0,0.0004567921860143,0.0,0.0,359.78662109375,0.0,0.0,0.0,0.8075963854789734,4.0,0.0,1.0
500280,293.1082458496094,297.1499938964844,293.1499938964844,0.1704394817352295,-3515.22607421875,304.1488037109375,0.8451943397521973,0.2450479865074157,0.2213383764028549,292.9205017089844,297.1499938964844,293.1499938964844,0.0970624163746833,-2359.35302734375,304.1347961425781,0.7302032113075256,0.1565190851688385,0.1487165987491607,293.0958251953125,297.1499938964844,293.1499938964844,0.2562937438488006,-3779.798828125,304.1486511230469,0.9473648071289062,0.3397417366504669,0.2379998117685318,293.0677795410156,297.1499938964844,293.1499938964844,0.3224646151065826,-6120.8310546875,304.1817932128906,0.9990000128746032,0.5082122087478638,0.3844570517539978,293.07440185546875,297.1499938964844,293.1499938964844,0.004778679460287,-1786.4620361328125,297.3612365722656,0.4880034923553467,0.050000000745058,0.2323579043149948,291.00634765625,291.1499938964844,255.99411010742188,255.1508178710937,278.0154113769531,293.0744323730469,291.01025390625,1.0,0.3004039525985718,0.0,0.6499999761581421,1.0,1.0,-1.470044732093811,0.5974260568618774,0.8726187348365784,0.2507078349590301,0.0,0.0,1.0,54.194950103759766,79.0,97.76490020751952,-19352.697265625,315.89752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95953369140625,308.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,21147.83984375,21240.0,0.0,0.0,0.4500979483127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479095458984375,1.4791135787963867,-1.8067503333440985e-05,0.0,0.0004567921860143,0.0,0.0,359.78662109375,0.0,0.0,0.0,0.8075963854789734,4.0,0.0,1.0
500340,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8326523900032043,0.0,0.2223557382822036,292.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13458251953125,0.7244028449058533,0.0,0.1526786088943481,293.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14715576171875,0.9301265478134156,0.0,0.2389912903308868,293.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.13885498046875,0.9990000128746032,0.0,0.4050248265266418,293.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935241699219,0.479177176952362,0.0,0.2331694364547729,291.0157775878906,294.1499938964844,255.9499969482422,255.1099548339844,277.9665222167969,293.0740966796875,291.0133361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5028694868087769,0.6120299696922302,0.8908395767211914,0.2583925127983093,0.0,0.0,0.0,59.117897033691406,60.0,16.989391326904297,-19724.45703125,343.874267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0597229003906,308.8782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814671277999878,1.4814852476119995,-1.812549089663662e-05,0.0,0.0,0.0,0.0,361.5200805664063,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8326523900032043,0.0,0.2223557382822036,292.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13458251953125,0.7244028449058533,0.0,0.1526786088943481,293.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14715576171875,0.9301265478134156,0.0,0.2389912903308868,293.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.13885498046875,0.9990000128746032,0.0,0.4050248265266418,293.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935241699219,0.479177176952362,0.0,0.2331694364547729,291.0157775878906,294.1499938964844,255.9499969482422,255.1099548339844,277.9665222167969,293.0740966796875,291.0133361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5028694868087769,0.6120299696922302,0.8908395767211914,0.2583925127983093,0.0,0.0,0.0,59.117897033691406,60.0,16.989391326904297,-19724.45703125,343.874267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0597229003906,308.8782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814671277999878,1.4814852476119995,-1.812549089663662e-05,0.0,0.0,0.0,0.0,361.5200805664063,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68853759765625,0.0,0.0,0.0009116218425333,292.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4648742675781,0.0,0.0,0.0006628177361562,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,0.0009514384437352,292.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,0.0018743670079857,292.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886962890625,0.0,0.0,0.0013424017233774,291.05047607421875,294.1499938964844,255.910400390625,255.07302856445312,271.43585205078125,277.0877685546875,291.0184326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0066681667231023,0.0194998886436224,-0.0128317214548587,-0.0387200824916362,0.0,0.0,0.0,-0.0382737107574939,60.0,-366.2650451660156,-0.0,-3.2382458812207915e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.119316485796748e-17,-1.1194188080385208e-17,1.0230150167297818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68853759765625,0.0,0.0,0.0009116218425333,292.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4648742675781,0.0,0.0,0.0006628177361562,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,0.0009514384437352,292.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,0.0018743670079857,292.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886962890625,0.0,0.0,0.0013424017233774,291.05047607421875,294.1499938964844,255.910400390625,255.07302856445312,271.43585205078125,277.0877685546875,291.0184326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0066681667231023,0.0194998886436224,-0.0128317214548587,-0.0387200824916362,0.0,0.0,0.0,-0.0382737107574939,60.0,-366.2650451660156,-0.0,-3.2382458812207915e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.119316485796748e-17,-1.1194188080385208e-17,1.0230150167297818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001311818195972,292.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247741699219,0.0,0.0,0.0001292908709729,292.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226867675781,0.0,0.0,0.0001092503880499,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,0.0001653756917221,292.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611694335937,0.0,0.0,0.0005596192204393,291.0507507324219,294.1499938964844,255.8932037353516,255.0568389892578,271.0601501464844,268.8544616699219,291.0104064941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013138732174411,0.0177226662635803,-0.0164087936282157,-0.0399327650666236,0.0,0.0,0.0,-0.010710459202528,60.0,-182.7806854248047,-0.0,-1.1767766494585885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.85957084103111e-20,1.9523683888560555e-20,-9.279758821462386e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,0.0001080229485523,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40728759765625,0.0,0.0,0.0001134664707933,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137145996094,0.0,0.0,8.425190026173368e-05,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.048095703125,0.0,0.0,0.000114636037324,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.74169921875,0.0,0.0,0.0005364881944842,291.05084228515625,294.1499938964844,255.877670288086,255.04209899902344,270.8997802734375,263.7140197753906,291.0063171386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011483398266136,0.0176881682127714,-0.016539828851819,-0.0400177910923957,0.0,0.0,0.0,-0.0098637891933321,60.0,-84.73318481445312,-0.0,-8.990665634200924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.047016254201373e-21,7.359129449645218e-21,-2.3121131954438453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,0.0001072742743417,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0001129598458646,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054748535156,0.0,0.0,8.343971421709284e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,0.0001129805023083,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225952148437,0.0,0.0,0.0005357940681278,291.0509338378906,294.1499938964844,255.86373901367188,255.02877807617188,270.7468566894531,260.5985717773437,291.0035400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430268641561,0.017700033262372,-0.0165570061653852,-0.04005067050457,0.0,0.0,0.0,-0.0098395822569727,60.0,-48.1223030090332,-0.0,-8.907840509664312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.909764453138308e-21,7.492512323419394e-21,-2.5827476683326944e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,0.0001072669547284,292.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,0.0001129569427575,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,8.343009540112689e-05,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0001129579904954,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.70361328125,0.0,0.0,0.000535809493158,291.051025390625,294.1499938964844,255.8513641357422,255.01681518554688,270.5955505371094,258.714111328125,291.0008850097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00114299391862,0.0177054945379495,-0.0165625009685754,-0.0400633998215198,0.0,0.0,0.0,-0.009840665385127,60.0,-34.88614273071289,-0.0,-8.907326787266356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9072623125646905e-21,7.495010828921959e-21,-2.5877489202540508e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5964050292969,0.0,0.0,0.0001072532395482,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0001129425581893,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,8.34193779155612e-05,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201721191406,0.0,0.0,0.0001129433730966,292.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66607666015625,0.0,0.0,0.0005357417394407,291.0511779785156,294.1499938964844,255.83102416992188,254.99676513671875,270.2972106933594,256.88336181640625,290.9941711425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011428472353145,0.0176921710371971,-0.0165493246167898,-0.0400325767695903,0.0,0.0,0.0,-0.0098368739709258,60.0,-28.421104431152344,-0.0,-8.905039550199947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232828099498e-21,7.495038293903235e-21,-2.587805465803737e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5964050292969,0.0,0.0,0.0001072532395482,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0001129425581893,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,8.34193779155612e-05,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201721191406,0.0,0.0,0.0001129433730966,292.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66607666015625,0.0,0.0,0.0005357417394407,291.0511779785156,294.1499938964844,255.83102416992188,254.99676513671875,270.2972106933594,256.88336181640625,290.9941711425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011428472353145,0.0176921710371971,-0.0165493246167898,-0.0400325767695903,0.0,0.0,0.0,-0.0098368739709258,60.0,-28.421104431152344,-0.0,-8.905039550199947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232828099498e-21,7.495038293903235e-21,-2.587805465803737e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0001072066443157,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001128934964071,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,8.338313637068495e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065002441406,0.0,0.0,0.0001128942967625,292.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6290283203125,0.0,0.0,0.0005355091416276,291.0513000488281,294.1499938964844,255.8162384033203,254.9815673828125,270.0046081542969,256.2080078125,290.9853820800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001142349676229,0.0176466573029756,-0.016504306346178,-0.0399272851645946,0.0,0.0,0.0,-0.0098239406943321,60.0,-27.57408332824707,-0.0,-8.897286818410066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0001072066443157,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001128934964071,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,8.338313637068495e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065002441406,0.0,0.0,0.0001128942967625,292.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6290283203125,0.0,0.0,0.0005355091416276,291.0513000488281,294.1499938964844,255.8162384033203,254.9815673828125,270.0046081542969,256.2080078125,290.9853820800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001142349676229,0.0176466573029756,-0.016504306346178,-0.0399272851645946,0.0,0.0,0.0,-0.0098239406943321,60.0,-27.57408332824707,-0.0,-8.897286818410066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001071266669896,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0001128092771978,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,8.332092693308368e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930419921875,0.0,0.0,0.0001128100702771,292.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.592529296875,0.0,0.0,0.0005351097788661,291.0513916015625,294.1499938964844,255.80653381347656,254.97085571289065,269.7178649902344,255.9553375244141,290.97467041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00114149635192,0.0175686031579971,-0.016427107155323,-0.0397467166185379,0.0,0.0,0.0,-0.009801760315895,60.0,-27.45111656188965,-0.0,-8.883998958708619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001071266669896,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0001128092771978,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,8.332092693308368e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930419921875,0.0,0.0,0.0001128100702771,292.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.592529296875,0.0,0.0,0.0005351097788661,291.0513916015625,294.1499938964844,255.80653381347656,254.97085571289065,269.7178649902344,255.9553375244141,290.97467041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00114149635192,0.0175686031579971,-0.016427107155323,-0.0397467166185379,0.0,0.0,0.0,-0.009801760315895,60.0,-27.45111656188965,-0.0,-8.883998958708619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,0.0001070122307282,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001126887727878,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,8.323192014358938e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0001126895513152,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565795898437,0.0,0.0,0.0005345382960513,291.05145263671875,294.1499938964844,255.8014678955078,254.96421813964844,269.43701171875,255.85874938964844,290.96240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001140275853686,0.0174569655209779,-0.0163166895508766,-0.0394884422421455,0.0,0.0,0.0,-0.0097700376063585,60.0,-27.409507751464844,-0.0,-8.8650111251809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,0.0001070122307282,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001126887727878,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,8.323192014358938e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0001126895513152,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565795898437,0.0,0.0,0.0005345382960513,291.05145263671875,294.1499938964844,255.8014678955078,254.96421813964844,269.43701171875,255.85874938964844,290.96240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001140275853686,0.0174569655209779,-0.0163166895508766,-0.0394884422421455,0.0,0.0,0.0,-0.0097700376063585,60.0,-27.409507751464844,-0.0,-8.8650111251809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212707519531,0.0,0.0,0.0001069415739038,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296447753906,0.0,0.0,0.0001126143688452,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,8.317695755977184e-05,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.0001126151400967,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387878417969,0.0,0.0,0.0005341854412108,291.0514831542969,294.1499938964844,255.8005523681641,254.9623107910156,269.298828125,255.8360137939453,290.95574951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011395225301384,0.0173880439251661,-0.0162485223263502,-0.0393289923667907,0.0,0.0,0.0,-0.0097504537552595,60.0,-27.38945960998535,-0.0,-8.853299959810101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108642578125,0.0,0.0,0.0001068616038537,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0001125301641877,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,8.31147626740858e-05,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,0.0001125309281633,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5211486816406,0.0,0.0,0.0005337860784493,291.0514831542969,294.1499938964844,255.8006286621093,254.96128845214844,269.162109375,255.8220977783203,290.9488220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011386699043214,0.0173100512474775,-0.0161713827401399,-0.0391485542058944,0.0,0.0,0.0,-0.0097282910719513,60.0,-27.366840362548828,-0.0,-8.84005615375827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
