time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501420,291.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.490234375,0.0,0.0,0.0001066725671989,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,0.0001123311012634,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,8.296773012261838e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001123318579629,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862365722656,0.0,0.0,0.0005328419501893,291.0514831542969,294.1499938964844,255.8035430908203,254.961654663086,268.8931884765625,255.80946350097656,290.9341735839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011366546386852,0.0171256866306066,-0.0159890316426754,-0.0387220010161399,0.0,0.0,0.0,-0.0096759041771292,60.0,-27.312131881713867,-0.0,-8.80879156284209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.490234375,0.0,0.0,0.0001066725671989,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,0.0001123311012634,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,8.296773012261838e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001123318579629,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862365722656,0.0,0.0,0.0005328419501893,291.0514831542969,294.1499938964844,255.8035430908203,254.961654663086,268.8931884765625,255.80946350097656,290.9341735839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011366546386852,0.0171256866306066,-0.0159890316426754,-0.0387220010161399,0.0,0.0,0.0,-0.0096759041771292,60.0,-27.312131881713867,-0.0,-8.80879156284209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001064426469383,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001120889937737,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08868408203125,0.0,0.0,8.278890163637698e-05,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9409484863281,0.0,0.0,0.0001120897286455,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518737792969,0.0,0.0,0.0005316936294548,291.05145263671875,294.1499938964844,255.8097686767578,254.96495056152344,268.6302795410156,255.807846069336,290.9186096191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011342036304995,0.0169014558196067,-0.0157672520726919,-0.038203191012144,0.0,0.0,0.0,-0.0096121905371546,60.0,-27.24399757385254,-0.0,-8.770843606953349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001064426469383,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001120889937737,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08868408203125,0.0,0.0,8.278890163637698e-05,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9409484863281,0.0,0.0,0.0001120897286455,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518737792969,0.0,0.0,0.0005316936294548,291.05145263671875,294.1499938964844,255.8097686767578,254.96495056152344,268.6302795410156,255.807846069336,290.9186096191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011342036304995,0.0169014558196067,-0.0157672520726919,-0.038203191012144,0.0,0.0,0.0,-0.0096121905371546,60.0,-27.24399757385254,-0.0,-8.770843606953349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.0001061694929376,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001118013460654,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,8.257644367404282e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0001118020736612,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41802978515625,0.0,0.0,0.0005303293000906,291.0513610839844,294.1499938964844,255.8188934326172,254.97076416015625,268.3734130859375,255.8121337890625,290.90234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011312920833006,0.0166350528597831,-0.0155037594959139,-0.0375867746770381,0.0,0.0,0.0,-0.0095364954322576,60.0,-27.16218948364257,-0.0,-8.725869093950679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.0001061694929376,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001118013460654,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,8.257644367404282e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0001118020736612,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41802978515625,0.0,0.0,0.0005303293000906,291.0513610839844,294.1499938964844,255.8188934326172,254.97076416015625,268.3734130859375,255.8121337890625,290.90234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011312920833006,0.0166350528597831,-0.0155037594959139,-0.0375867746770381,0.0,0.0,0.0,-0.0095364954322576,60.0,-27.16218948364257,-0.0,-8.725869093950679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,0.0001058512789313,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0001114662518375,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596008300781,0.0,0.0,8.232893742388114e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159545898437,0.0,0.0,0.0001114669721573,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847351074219,0.0,0.0,0.0005287398817017,291.0512390136719,294.1499938964844,255.8304443359375,254.97872924804688,268.12261962890625,255.82017517089844,290.8854675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011279004393145,0.0163246914744377,-0.0151967899873852,-0.0368686020374298,0.0,0.0,0.0,-0.0094483131542801,60.0,-27.066635131835938,-0.0,-8.673625018218446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,0.0001058512789313,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0001114662518375,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596008300781,0.0,0.0,8.232893742388114e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159545898437,0.0,0.0,0.0001114669721573,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847351074219,0.0,0.0,0.0005287398817017,291.0512390136719,294.1499938964844,255.8304443359375,254.97872924804688,268.12261962890625,255.82017517089844,290.8854675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011279004393145,0.0163246914744377,-0.0151967899873852,-0.0368686020374298,0.0,0.0,0.0,-0.0094483131542801,60.0,-27.066635131835938,-0.0,-8.673625018218446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4204406738281,0.0,0.0,0.0001056749460985,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,0.0001112805693992,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,8.21917928988114e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.000111281282443,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682861328125,0.0,0.0,0.0005278591415844,291.0511474609375,294.1499938964844,255.8369903564453,254.9833984375,267.9994812011719,255.8252716064453,290.8768615722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011260210303589,0.0161527004092931,-0.0150266801938414,-0.0364705994725227,0.0,0.0,0.0,-0.0093994475901126,60.0,-27.01372718811035,-0.0,-8.644743587638004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107666015625,0.0,0.0,0.0001054870954249,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,0.0001110827652155,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0453491210937,0.0,0.0,8.20456916699186e-05,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,0.0001110834709834,291.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,0.0005269208922982,291.0510559082031,294.1499938964844,255.843978881836,254.9884490966797,267.8778381347656,255.83094787597656,290.8681335449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011240190360695,0.0159694757312536,-0.0148454559966921,-0.0360465794801712,0.0,0.0,0.0,-0.0093473913148045,60.0,-26.95745086669922,-0.0,-8.614030377884775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916320800781,0.0,0.0,0.0001050773062161,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0001106512354454,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,8.172696107067168e-05,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,0.0001106519266613,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0005248740781098,291.05084228515625,294.1499938964844,255.85906982421875,254.99952697753903,267.6391296386719,255.84371948242188,290.8504333496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011196515988558,0.0155697269365191,-0.0144500751048326,-0.0351214334368705,0.0,0.0,0.0,-0.0092338202521204,60.0,-26.83504867553711,-0.0,-8.547218754983987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916320800781,0.0,0.0,0.0001050773062161,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0001106512354454,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,8.172696107067168e-05,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,0.0001106519266613,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0005248740781098,291.05084228515625,294.1499938964844,255.85906982421875,254.99952697753903,267.6391296386719,255.84371948242188,290.8504333496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011196515988558,0.0155697269365191,-0.0144500751048326,-0.0351214334368705,0.0,0.0,0.0,-0.0092338202521204,60.0,-26.83504867553711,-0.0,-8.547218754983987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,0.0001046237011905,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,0.0001101735761039,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175170898437,0.0,0.0,8.137414988595992e-05,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.000110174252768,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0005226084031164,291.050537109375,294.1499938964844,255.87527465820312,255.01158142089844,267.4063720703125,255.8579864501953,290.8324279785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011148173362016,0.0151271894574165,-0.0140123721212148,-0.034097172319889,0.0,0.0,0.0,-0.0091080982238054,60.0,-26.70011138916016,-0.0,-8.473569579336981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,0.0001046237011905,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,0.0001101735761039,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175170898437,0.0,0.0,8.137414988595992e-05,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.000110174252768,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0005226084031164,291.050537109375,294.1499938964844,255.87527465820312,255.01158142089844,267.4063720703125,255.8579864501953,290.8324279785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011148173362016,0.0151271894574165,-0.0140123721212148,-0.034097172319889,0.0,0.0,0.0,-0.0091080982238054,60.0,-26.70011138916016,-0.0,-8.473569579336981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35430908203125,0.0,0.0,0.0001041296200128,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.0001096532869269,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,8.098986290860921e-05,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,0.000109653949039,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.000520140514709,291.0502014160156,294.1499938964844,255.8921356201172,255.02423095703125,267.1795959472656,255.873291015625,290.8141784667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011095517547801,0.0146450968459248,-0.01353554520756,-0.0329812653362751,0.0,0.0,0.0,-0.008971145376563,60.0,-26.553714752197266,-0.0,-8.39371239180764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35430908203125,0.0,0.0,0.0001041296200128,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.0001096532869269,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,8.098986290860921e-05,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,0.000109653949039,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.000520140514709,291.0502014160156,294.1499938964844,255.8921356201172,255.02423095703125,267.1795959472656,255.873291015625,290.8141784667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011095517547801,0.0146450968459248,-0.01353554520756,-0.0329812653362751,0.0,0.0,0.0,-0.008971145376563,60.0,-26.553714752197266,-0.0,-8.39371239180764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,0.0001035998211591,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0001090953883249,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,8.057779632508755e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,0.0001090960431611,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262268066406,0.0,0.0,0.0005174942198209,291.0497741699219,294.1499938964844,255.9092254638672,255.0370941162109,266.95867919921875,255.88917541503903,290.7957458496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011039057280868,0.0141280833631753,-0.0130241783335804,-0.0317844115197658,0.0,0.0,0.0,-0.0088242795318365,60.0,-26.39728736877441,-0.0,-8.308504106935288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,0.0001035998211591,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0001090953883249,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,8.057779632508755e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,0.0001090960431611,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262268066406,0.0,0.0,0.0005174942198209,291.0497741699219,294.1499938964844,255.9092254638672,255.0370941162109,266.95867919921875,255.88917541503903,290.7957458496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011039057280868,0.0141280833631753,-0.0130241783335804,-0.0317844115197658,0.0,0.0,0.0,-0.0088242795318365,60.0,-26.39728736877441,-0.0,-8.308504106935288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270874023437,0.0,0.0,0.0001033233711495,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.0001088042699848,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,8.036276994971558e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.000108804917545,291.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.000516113359481,291.049560546875,294.1499938964844,255.917709350586,255.04347229003903,266.85040283203125,255.897216796875,290.7864685058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001100959489122,0.0138582689687609,-0.0127573097124695,-0.0311597641557455,0.0,0.0,0.0,-0.0087476372718811,60.0,-26.31584548950196,-0.0,-8.26421455712989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31817626953125,0.0,0.0,0.0001030403291224,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.0001085062176571,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773254394531,0.0,0.0,8.014262857614085e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,0.0001085068579413,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0005146995536051,291.04931640625,294.1499938964844,255.92608642578125,255.0497589111328,266.7435607910156,255.90524291992188,290.77716064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010979431681334,0.0135820042341947,-0.0124840615317225,-0.0305201541632413,0.0,0.0,0.0,-0.008669164031744,60.0,-26.23258399963379,-0.0,-8.218992775255175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.300537109375,0.0,0.0,0.0001024580851662,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034118652344,0.0,0.0,0.0001078930945368,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,7.968977297423407e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001078937202692,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0005117913242429,291.0487670898437,294.1499938964844,255.9422912597656,255.06187438964844,266.5341186523437,255.92108154296875,290.7584533691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010917383478954,0.0130136394873261,-0.011921901255846,-0.0292041767388582,0.0,0.0,0.0,-0.008507726714015,60.0,-26.061655044555664,-0.0,-8.126357897708658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.300537109375,0.0,0.0,0.0001024580851662,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034118652344,0.0,0.0,0.0001078930945368,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,7.968977297423407e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001078937202692,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0005117913242429,291.0487670898437,294.1499938964844,255.9422912597656,255.06187438964844,266.5341186523437,255.92108154296875,290.7584533691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010917383478954,0.0130136394873261,-0.011921901255846,-0.0292041767388582,0.0,0.0,0.0,-0.008507726714015,60.0,-26.061655044555664,-0.0,-8.126357897708658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,0.0001018606635625,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778991699219,0.0,0.0,0.0001072639788617,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,7.922510121716186e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,0.0001072645973181,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0005088071920908,291.04815673828125,294.1499938964844,255.95738220214844,255.07302856445312,266.3302001953125,255.9362945556641,290.7396850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00108537171036,0.012430359609425,-0.011344987899065,-0.027853537350893,0.0,0.0,0.0,-0.0083420611917972,60.0,-25.88667297363281,-0.0,-8.03185358222436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,0.0001018606635625,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778991699219,0.0,0.0,0.0001072639788617,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,7.922510121716186e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,0.0001072645973181,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0005088071920908,291.04815673828125,294.1499938964844,255.95738220214844,255.07302856445312,266.3302001953125,255.9362945556641,290.7396850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00108537171036,0.012430359609425,-0.011344987899065,-0.027853537350893,0.0,0.0,0.0,-0.0083420611917972,60.0,-25.88667297363281,-0.0,-8.03185358222436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,0.000101255813206,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528137207031,0.0,0.0,0.0001066270488081,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,7.875466690165922e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0001066276527126,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089172363281,0.0,0.0,0.0005057860398665,291.0474853515625,294.1499938964844,255.97091674804688,255.0828552246093,266.13165283203125,255.95050048828125,290.72088623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010789259104058,0.0118397446349263,-0.0107608186081051,-0.0264857858419418,0.0,0.0,0.0,-0.0081743206828832,60.0,-25.70992851257324,-0.0,-7.93673891053004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,0.000101255813206,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528137207031,0.0,0.0,0.0001066270488081,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,7.875466690165922e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0001066276527126,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089172363281,0.0,0.0,0.0005057860398665,291.0474853515625,294.1499938964844,255.97091674804688,255.0828552246093,266.13165283203125,255.95050048828125,290.72088623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010789259104058,0.0118397446349263,-0.0107608186081051,-0.0264857858419418,0.0,0.0,0.0,-0.0081743206828832,60.0,-25.70992851257324,-0.0,-7.93673891053004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.249267578125,0.0,0.0,0.0001006512102321,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,0.000105990373413,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,7.828441448509693e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,0.0001059909700416,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0005027660517953,291.0467224121094,294.1499938964844,255.9824676513672,255.09097290039065,265.93829345703125,255.96334838867188,290.7020263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010724827880039,0.0112492777407169,-0.0101767946034669,-0.0251182578504085,0.0,0.0,0.0,-0.0080066295340657,60.0,-25.53371238708496,-0.0,-7.842228910703852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.249267578125,0.0,0.0,0.0001006512102321,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,0.000105990373413,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,7.828441448509693e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,0.0001059909700416,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0005027660517953,291.0467224121094,294.1499938964844,255.9824676513672,255.09097290039065,265.93829345703125,255.96334838867188,290.7020263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010724827880039,0.0112492777407169,-0.0101767946034669,-0.0251182578504085,0.0,0.0,0.0,-0.0080066295340657,60.0,-25.53371238708496,-0.0,-7.842228910703852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.0001003512879833,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,0.0001056745459209,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,7.80511400080286e-05,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959899902344,0.0,0.0,0.0001056751352734,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06695556640625,0.0,0.0,0.0005012679612264,291.0463256835937,294.1499938964844,255.98736572265625,255.09425354003903,265.843505859375,255.9691619873047,290.69256591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692867217585,0.0109563423320651,-0.0098870554938912,-0.0244397744536399,0.0,0.0,0.0,-0.0079234391450881,60.0,-25.44649124145508,-0.0,-7.79555691110545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,0.0001000540942186,291.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039245605469,0.0,0.0,0.000105361585156,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,7.78199901105836e-05,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79071044921875,0.0,0.0,0.0001053621672326,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,0.0004997834912501,291.0458984375,294.1499938964844,255.99159240722656,255.0969696044922,265.7499389648437,255.97450256347656,290.6831359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010661195265129,0.010666043497622,-0.0095999231562018,-0.0237673688679933,0.0,0.0,0.0,-0.0078409994021058,60.0,-25.360219955444336,-0.0,-7.749445529725565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164001464844,0.0,0.0,9.9471042631194e-05,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7800598144531,0.0,0.0,0.0001047476107487,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,7.736650150036439e-05,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802429199219,0.0,0.0,0.0001047481855493,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0004968711873516,291.0450134277344,294.1499938964844,255.9978179931641,255.1005096435547,265.5663757324219,255.98361206054688,290.6642761230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010599062079563,0.0100964782759547,-0.0090365717187523,-0.0224480386823415,0.0,0.0,0.0,-0.0076792584732174,60.0,-25.19151306152344,-0.0,-7.659381395797028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164001464844,0.0,0.0,9.9471042631194e-05,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7800598144531,0.0,0.0,0.0001047476107487,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,7.736650150036439e-05,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802429199219,0.0,0.0,0.0001047481855493,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0004968711873516,291.0450134277344,294.1499938964844,255.9978179931641,255.1005096435547,265.5663757324219,255.98361206054688,290.6642761230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010599062079563,0.0100964782759547,-0.0090365717187523,-0.0224480386823415,0.0,0.0,0.0,-0.0076792584732174,60.0,-25.19151306152344,-0.0,-7.659381395797028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,9.890781802823768e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.756591796875,0.0,0.0,0.0001041545110638,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,7.692843064432964e-05,290.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,0.0001041550713125,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,0.0004940578364767,291.0440368652344,294.1499938964844,256.000732421875,255.1011657714844,265.3873596191406,255.9903717041016,290.6453857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010539039503782,0.0095462026074528,-0.0084922984242439,-0.0211733002215623,0.0,0.0,0.0,-0.0075230002403259,60.0,-25.029464721679688,-0.0,-7.572877791517385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,9.890781802823768e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.756591796875,0.0,0.0,0.0001041545110638,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,7.692843064432964e-05,290.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,0.0001041550713125,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,0.0004940578364767,291.0440368652344,294.1499938964844,256.000732421875,255.1011657714844,265.3873596191406,255.9903717041016,290.6453857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010539039503782,0.0095462026074528,-0.0084922984242439,-0.0211733002215623,0.0,0.0,0.0,-0.0075230002403259,60.0,-25.029464721679688,-0.0,-7.572877791517385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,9.83691934379749e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0001035873210639,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,7.65095028327778e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0001035878667607,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730834960937,0.0,0.0,0.0004913674783892,291.0429992675781,294.1499938964844,255.99989318847656,255.0985870361328,265.21270751953125,255.9944763183593,290.6265563964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010481640929356,0.0090199131518602,-0.0079717487096786,-0.0199540480971336,0.0,0.0,0.0,-0.0073735583573579,60.0,-24.875703811645508,-0.0,-7.490613995742025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,9.83691934379749e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0001035873210639,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,7.65095028327778e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0001035878667607,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730834960937,0.0,0.0,0.0004913674783892,291.0429992675781,294.1499938964844,255.99989318847656,255.0985870361328,265.21270751953125,255.9944763183593,290.6265563964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010481640929356,0.0090199131518602,-0.0079717487096786,-0.0199540480971336,0.0,0.0,0.0,-0.0073735583573579,60.0,-24.875703811645508,-0.0,-7.490613995742025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,9.785898873815312e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,0.0001030500498018,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,7.611267210450023e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001030505882226,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0004888190305791,291.0418701171875,294.1499938964844,255.99484252929688,255.0923614501953,265.0421447753906,255.9956512451172,290.60772705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010427269153296,0.0085213351994752,-0.0074786082841455,-0.0187989324331283,0.0,0.0,0.0,-0.0072319898754358,60.0,-24.73155975341797,-0.0,-7.413103730868897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,9.785898873815312e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,0.0001030500498018,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,7.611267210450023e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001030505882226,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0004888190305791,291.0418701171875,294.1499938964844,255.99484252929688,255.0923614501953,265.0421447753906,255.9956512451172,290.60772705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010427269153296,0.0085213351994752,-0.0074786082841455,-0.0187989324331283,0.0,0.0,0.0,-0.0072319898754358,60.0,-24.73155975341797,-0.0,-7.413103730868897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611328125,0.0,0.0,9.76154551608488e-05,291.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,0.0001027935941237,291.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,7.59232570999302e-05,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,0.0001027941325446,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0004876025777775,291.041259765625,294.1499938964844,255.99058532714844,255.08778381347656,264.95831298828125,255.9950256347656,290.5983581542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010401315521448,0.0082833338528871,-0.0072432025335729,-0.0182475019246339,0.0,0.0,0.0,-0.0071644121780991,60.0,-24.66346549987793,-0.0,-7.376247879165021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
