time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503760,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,9.73799978964962e-05,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68829345703125,0.0,0.0,0.0001025456513161,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,7.57401212467812e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395935058594,0.0,0.0,0.000102546182461,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.0004864264919888,291.0406494140625,294.1499938964844,255.9851226806641,255.08213806152344,264.8754577636719,255.9935760498047,290.5889587402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010376223362982,0.0080532198771834,-0.0070155975408852,-0.0177143327891826,0.0,0.0,0.0,-0.0070990743115544,60.0,-24.598175048828125,-0.0,-7.340702268265886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,9.69340981100686e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0001020761046675,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,7.539331272710115e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,0.0001020766212604,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,0.0004841992340516,291.03936767578125,294.1499938964844,255.9703369140625,255.0675048828125,264.7123413085937,255.988021850586,290.5702209472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010328703792765,0.0076174074783921,-0.0065845367498695,-0.0167045332491397,0.0,0.0,0.0,-0.0069753336720168,60.0,-24.47637939453125,-0.0,-7.273621349668248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,9.69340981100686e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0001020761046675,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,7.539331272710115e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,0.0001020766212604,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,0.0004841992340516,291.03936767578125,294.1499938964844,255.9703369140625,255.0675048828125,264.7123413085937,255.988021850586,290.5702209472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010328703792765,0.0076174074783921,-0.0065845367498695,-0.0167045332491397,0.0,0.0,0.0,-0.0069753336720168,60.0,-24.47637939453125,-0.0,-7.273621349668248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231689453125,0.0,0.0,9.65195577009581e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,0.0001016395690385,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,7.507088594138622e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,0.0001016400856315,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,0.0004821286129299,291.0379943847656,294.1499938964844,255.9499969482422,255.048095703125,264.5526123046875,255.9786834716797,290.5515441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010284526506438,0.0072122123092412,-0.0061837597750127,-0.0157656390219926,0.0,0.0,0.0,-0.0068602887913584,60.0,-24.36655235290528,-0.0,-7.211533414874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231689453125,0.0,0.0,9.65195577009581e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,0.0001016395690385,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,7.507088594138622e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,0.0001016400856315,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,0.0004821286129299,291.0379943847656,294.1499938964844,255.9499969482422,255.048095703125,264.5526123046875,255.9786834716797,290.5515441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010284526506438,0.0072122123092412,-0.0061837597750127,-0.0157656390219926,0.0,0.0,0.0,-0.0068602887913584,60.0,-24.36655235290528,-0.0,-7.211533414874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,9.610350389266388e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.0,0.0001012014545267,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,7.474729500245303e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,0.0001012019565678,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8474426269531,0.0,0.0,0.00048005048302,291.0365295410156,294.1499938964844,255.92222595214844,255.02218627929688,264.3960266113281,255.9651641845703,290.5329284667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010240189731121,0.006805523764342,-0.0057815052568912,-0.0148232504725456,0.0,0.0,0.0,-0.006744822487235,60.0,-24.266094207763672,-0.0,-7.149488112645487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,9.610350389266388e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.0,0.0001012014545267,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,7.474729500245303e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,0.0001012019565678,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8474426269531,0.0,0.0,0.00048005048302,291.0365295410156,294.1499938964844,255.92222595214844,255.02218627929688,264.3960266113281,255.9651641845703,290.5329284667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010240189731121,0.006805523764342,-0.0057815052568912,-0.0148232504725456,0.0,0.0,0.0,-0.006744822487235,60.0,-24.266094207763672,-0.0,-7.149488112645487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,9.56536823650822e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016540527344,0.0,0.0,0.0001007277678581,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,7.43974233046174e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0001007282626233,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,0.0004778036382049,291.03497314453125,294.1499938964844,255.8858795166016,254.9887084960937,264.242431640625,255.94677734375,290.5143737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192253394052,0.0063657984137535,-0.0053465734235942,-0.0138042718172073,0.0,0.0,0.0,-0.0066199786961078,60.0,-24.165590286254883,-0.0,-7.082708464167808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,9.56536823650822e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016540527344,0.0,0.0,0.0001007277678581,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,7.43974233046174e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0001007282626233,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,0.0004778036382049,291.03497314453125,294.1499938964844,255.8858795166016,254.9887084960937,264.242431640625,255.94677734375,290.5143737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192253394052,0.0063657984137535,-0.0053465734235942,-0.0138042718172073,0.0,0.0,0.0,-0.0066199786961078,60.0,-24.165590286254883,-0.0,-7.082708464167808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,9.54267306951806e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911560058594,0.0,0.0,0.0001004887817543,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048400878906,0.0,0.0,7.42209012969397e-05,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.0,0.0,0.0001004892692435,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114624023437,0.0,0.0,0.0004766699858009,291.0341796875,294.1499938964844,255.86471557617188,254.9693145751953,264.16668701171875,255.9356842041016,290.5050964355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168066946789,0.0061439303681254,-0.0051271235570311,-0.0132901212200522,0.0,0.0,0.0,-0.0065569877624511,60.0,-24.11564064025879,-0.0,-7.049134609360409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,9.520390449324624e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807189941406,0.0,0.0,0.0001002541393972,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,7.404760253848508e-05,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.0001002546268864,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,0.0004755570262204,291.0333557128906,294.1499938964844,255.84165954589844,254.9482879638672,264.0915832519531,255.92333984375,290.495849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144321713596,0.0059260986745357,-0.0049116662703454,-0.0127853164449334,0.0,0.0,0.0,-0.0064951437525451,60.0,-24.06697654724121,-0.0,-7.016249981006696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,9.479001892032102e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,9.981830226024611e-05,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,7.372568506980315e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814880371094,0.0,0.0,9.981878247344866e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,0.0004734896938316,291.0316467285156,294.1499938964844,255.790267944336,254.9015350341797,263.9432678222656,255.89505004882807,290.4774169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100214276462,0.0055214590393006,-0.004511437844485,-0.0118475826457142,0.0,0.0,0.0,-0.006380264647305,60.0,-23.977638244628903,-0.0,-6.955369968864036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,9.479001892032102e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,9.981830226024611e-05,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,7.372568506980315e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814880371094,0.0,0.0,9.981878247344866e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,0.0004734896938316,291.0316467285156,294.1499938964844,255.790267944336,254.9015350341797,263.9432678222656,255.89505004882807,290.4774169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100214276462,0.0055214590393006,-0.004511437844485,-0.0118475826457142,0.0,0.0,0.0,-0.006380264647305,60.0,-23.977638244628903,-0.0,-6.955369968864036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,9.44471757975407e-05,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396423339844,0.0,0.0,9.945726924343036e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,7.345902849920094e-05,290.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,9.945774218067528e-05,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,0.0004717771953437,291.02984619140625,294.1499938964844,255.732421875,254.8490753173828,263.7972106933594,255.8619842529297,290.45904541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063676163554,0.0051862518303096,-0.0041798842139542,-0.0110707338899374,0.0,0.0,0.0,-0.0062850983813405,60.0,-23.905834197998047,-0.0,-6.905139571244946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,9.44471757975407e-05,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396423339844,0.0,0.0,9.945726924343036e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,7.345902849920094e-05,290.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,9.945774218067528e-05,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,0.0004717771953437,291.02984619140625,294.1499938964844,255.732421875,254.8490753173828,263.7972106933594,255.8619842529297,290.45904541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063676163554,0.0051862518303096,-0.0041798842139542,-0.0110707338899374,0.0,0.0,0.0,-0.0062850983813405,60.0,-23.905834197998047,-0.0,-6.905139571244946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,9.420611604582518e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,9.920342563418671e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,7.327153434744105e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,9.920389129547402e-05,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0004705731407739,291.0279846191406,294.1499938964844,255.6688232421875,254.79151916503903,263.653076171875,255.8242034912109,290.44073486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037983302026,0.0049505410715937,-0.0039467425085604,-0.0105244610458612,0.0,0.0,0.0,-0.0062181800603866,60.0,-23.85955619812012,-0.0,-6.86992933651709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,9.420611604582518e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,9.920342563418671e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,7.327153434744105e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,9.920389129547402e-05,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0004705731407739,291.0279846191406,294.1499938964844,255.6688232421875,254.79151916503903,263.653076171875,255.8242034912109,290.44073486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037983302026,0.0049505410715937,-0.0039467425085604,-0.0105244610458612,0.0,0.0,0.0,-0.0062181800603866,60.0,-23.85955619812012,-0.0,-6.86992933651709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,9.408586629433556e-05,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,9.907680214382708e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,7.317800918826833e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,9.907726052915676e-05,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0004699725541286,291.0260009765625,294.1499938964844,255.60015869140625,254.7294921875,263.5106506347656,255.7812347412109,290.4224853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025163646787,0.0048329350538551,-0.0038304186891764,-0.0102519011124968,0.0,0.0,0.0,-0.0061847912147641,60.0,-23.84514045715332,-0.0,-6.852395273426738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,9.408586629433556e-05,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,9.907680214382708e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,7.317800918826833e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,9.907726052915676e-05,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0004699725541286,291.0260009765625,294.1499938964844,255.60015869140625,254.7294921875,263.5106506347656,255.7812347412109,290.4224853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025163646787,0.0048329350538551,-0.0038304186891764,-0.0102519011124968,0.0,0.0,0.0,-0.0061847912147641,60.0,-23.84514045715332,-0.0,-6.852395273426738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155639648437,0.0,0.0,9.407353354617952e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48956298828125,0.0,0.0,9.906381455948576e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7512512207031,0.0,0.0,7.316841220017523e-05,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,9.906426566885784e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964111328125,0.0,0.0,0.0004699109704233,291.0249938964844,294.1499938964844,255.5641632080078,254.69699096679688,263.4399719238281,255.75762939453125,290.41339111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023845825344,0.0048208520747721,-0.0038184677250683,-0.0102238971740007,0.0,0.0,0.0,-0.0061813606880605,60.0,-23.8507022857666,-0.0,-6.850594758134322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,9.40927566261962e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47967529296875,0.0,0.0,9.908405627356842e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459716796875,0.0,0.0,7.318336429307237e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,9.90845073829405e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68524169921875,0.0,0.0,0.0004700070421677,291.02392578125,294.1499938964844,255.52716064453125,254.66358947753903,263.3695678710937,255.7324676513672,290.4043273925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025891242548,0.0048396200872957,-0.0038370310794562,-0.0102673936635255,0.0,0.0,0.0,-0.0061866883188486,60.0,-23.865015029907227,-0.0,-6.853390743799538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,9.422015864402056e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,9.921821038005874e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,7.328244828386232e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,9.92186614894308e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.0004706434847321,291.0217590332031,294.1499938964844,255.4505310058593,254.59445190429688,263.22955322265625,255.6771240234375,290.3861999511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039458284154,0.0049641197547316,-0.0039601735770702,-0.01055593136698,0.0,0.0,0.0,-0.0062220324762165,60.0,-23.91881561279297,-0.0,-6.871955093856742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,9.422015864402056e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,9.921821038005874e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,7.328244828386232e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,9.92186614894308e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.0004706434847321,291.0217590332031,294.1499938964844,255.4505310058593,254.59445190429688,263.22955322265625,255.6771240234375,290.3861999511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039458284154,0.0049641197547316,-0.0039601735770702,-0.01055593136698,0.0,0.0,0.0,-0.0062220324762165,60.0,-23.91881561279297,-0.0,-6.871955093856742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811096191406,0.0,0.0,9.445015894016252e-05,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,9.946041973307727e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,7.346134225372225e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,9.946086356649177e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,0.0004717924748547,291.0195007324219,294.1499938964844,255.37095642089844,254.522689819336,263.0903625488281,255.6144256591797,290.3681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063960216939,0.0051889261230826,-0.0041825301013886,-0.0110769337043166,0.0,0.0,0.0,-0.0062858536839485,60.0,-24.00385856628418,-0.0,-6.905540317347916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811096191406,0.0,0.0,9.445015894016252e-05,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,9.946041973307727e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,7.346134225372225e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,9.946086356649177e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,0.0004717924748547,291.0195007324219,294.1499938964844,255.37095642089844,254.522689819336,263.0903625488281,255.6144256591797,290.3681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063960216939,0.0051889261230826,-0.0041825301013886,-0.0110769337043166,0.0,0.0,0.0,-0.0062858536839485,60.0,-24.00385856628418,-0.0,-6.905540317347916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,9.474223770666867e-05,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,9.976799628930166e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,7.368851220235229e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,9.976843284675851e-05,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189270019531,0.0,0.0,0.0004732515080831,291.0171203613281,294.1499938964844,255.2891540527344,254.44891357421875,262.95184326171875,255.54405212402344,290.35015869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001009507686831,0.0054744058288633,-0.0044648977927863,-0.0117385368794202,0.0,0.0,0.0,-0.0063669010996818,60.0,-24.11284446716309,-0.0,-6.948307884613314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,9.474223770666867e-05,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,9.976799628930166e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,7.368851220235229e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,9.976843284675851e-05,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189270019531,0.0,0.0,0.0004732515080831,291.0171203613281,294.1499938964844,255.2891540527344,254.44891357421875,262.95184326171875,255.54405212402344,290.35015869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001009507686831,0.0054744058288633,-0.0044648977927863,-0.0117385368794202,0.0,0.0,0.0,-0.0063669010996818,60.0,-24.11284446716309,-0.0,-6.948307884613314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,9.50313260545954e-05,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001000724223558,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,7.391335384454578e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6071472167969,0.0,0.0,0.0001000728516373,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,0.0004746956110466,291.0146484375,294.1499938964844,255.20584106445312,254.373764038086,262.8138732910156,255.4669189453125,290.33221435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125874541699,0.0057569532655179,-0.0047443658113479,-0.0123933339491486,0.0,0.0,0.0,-0.0064471177756786,60.0,-24.23109436035156,-0.0,-6.990768497416866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,9.50313260545954e-05,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001000724223558,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,7.391335384454578e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6071472167969,0.0,0.0,0.0001000728516373,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,0.0004746956110466,291.0146484375,294.1499938964844,255.20584106445312,254.373764038086,262.8138732910156,255.4669189453125,290.33221435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125874541699,0.0057569532655179,-0.0047443658113479,-0.0123933339491486,0.0,0.0,0.0,-0.0064471177756786,60.0,-24.23109436035156,-0.0,-6.990768497416866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468688964844,0.0,0.0,9.516268619336188e-05,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,0.000100210752862,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,7.401553011732176e-05,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.0001002111821435,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5861511230469,0.0,0.0,0.0004753518442157,291.01336669921875,294.1499938964844,255.163818359375,254.3358764648437,262.7451171875,255.4261474609375,290.3232727050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139869991689,0.0058853407390415,-0.0048713535070419,-0.012690863572061,0.0,0.0,0.0,-0.0064835674129426,60.0,-24.2893009185791,-0.0,-7.010105207427841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,9.528246300760657e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822937011719,0.0,0.0,0.0001003368815872,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,7.410868420265615e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,0.0001003373108687,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752868652344,0.0,0.0,0.0004759501316584,291.0120544433594,294.1499938964844,255.1217041015625,254.29786682128903,262.676513671875,255.3843688964844,290.3143310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152629110962,0.0060023949481546,-0.0049871318042278,-0.0129621280357241,0.0,0.0,0.0,-0.0065168002620339,60.0,-24.34561920166016,-0.0,-7.027758641697801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,9.548087109578772e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,0.0001005458107101,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,7.426299998769537e-05,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0001005462399916,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004769412917084,291.00933837890625,294.1499938964844,255.0374450683593,254.22183227539065,262.539794921875,255.2986602783203,290.2964782714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010173766640946,0.0061962879262864,-0.0051789111457765,-0.0134114548563957,0.0,0.0,0.0,-0.006571848411113,60.0,-24.44986343383789,-0.0,-7.057050055436775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,9.548087109578772e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,0.0001005458107101,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,7.426299998769537e-05,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0001005462399916,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004769412917084,291.00933837890625,294.1499938964844,255.0374450683593,254.22183227539065,262.539794921875,255.2986602783203,290.2964782714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010173766640946,0.0061962879262864,-0.0051789111457765,-0.0134114548563957,0.0,0.0,0.0,-0.006571848411113,60.0,-24.44986343383789,-0.0,-7.057050055436775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.912841796875,0.0,0.0,9.562138438923284e-05,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439636230469,0.0,0.0,0.0001006937891361,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,7.437229214701802e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001006942038657,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321350097656,0.0,0.0,0.0004776432760991,291.00653076171875,294.1499938964844,254.95379638671875,254.1463165283203,262.4037475585937,255.2113037109375,290.2786560058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010188734158873,0.006333592813462,-0.0053147193975746,-0.0137296402826905,0.0,0.0,0.0,-0.0066108312457799,60.0,-24.54000663757324,-0.0,-7.07782987774408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.912841796875,0.0,0.0,9.562138438923284e-05,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439636230469,0.0,0.0,0.0001006937891361,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,7.437229214701802e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001006942038657,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321350097656,0.0,0.0,0.0004776432760991,291.00653076171875,294.1499938964844,254.95379638671875,254.1463165283203,262.4037475585937,255.2113037109375,290.2786560058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010188734158873,0.006333592813462,-0.0053147193975746,-0.0137296402826905,0.0,0.0,0.0,-0.0066108312457799,60.0,-24.54000663757324,-0.0,-7.07782987774408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,9.570249676471576e-05,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,0.0001007792016025,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,7.443537469953299e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0001007796163321,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0004780484887305,291.0036315917969,294.1499938964844,254.8714294433593,254.0719146728516,262.2685241699219,255.1238555908203,290.2608642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197373339906,0.0064128274098038,-0.0053930901922285,-0.0139132542535662,0.0,0.0,0.0,-0.0066333268769085,60.0,-24.614665985107425,-0.0,-7.089835207807482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,9.570249676471576e-05,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,0.0001007792016025,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,7.443537469953299e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0001007796163321,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0004780484887305,291.0036315917969,294.1499938964844,254.8714294433593,254.0719146728516,262.2685241699219,255.1238555908203,290.2608642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197373339906,0.0064128274098038,-0.0053930901922285,-0.0139132542535662,0.0,0.0,0.0,-0.0066333268769085,60.0,-24.614665985107425,-0.0,-7.089835207807482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858337402344,0.0,0.0,9.572479029884562e-05,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0001008026738418,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,7.445271330652758e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,0.0001008030885714,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895324707031,0.0,0.0,0.0004781598981935,291.0005798339844,294.1499938964844,254.7910919189453,253.99929809570312,262.1342163085937,255.03759765625,290.2431030273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199744720011,0.0064345723949372,-0.0054145981557667,-0.0139636443927884,0.0,0.0,0.0,-0.0066395010799169,60.0,-24.6730899810791,-0.0,-7.093132126101409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
