time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506040,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858337402344,0.0,0.0,9.572479029884562e-05,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0001008026738418,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,7.445271330652758e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,0.0001008030885714,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895324707031,0.0,0.0,0.0004781598981935,291.0005798339844,294.1499938964844,254.7910919189453,253.99929809570312,262.1342163085937,255.03759765625,290.2431030273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199744720011,0.0064345723949372,-0.0054145981557667,-0.0139636443927884,0.0,0.0,0.0,-0.0066395010799169,60.0,-24.6730899810791,-0.0,-7.093132126101409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,9.571464761393143e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.000100792000012,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,7.44448188925162e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,0.0001007924074656,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789733886719,0.0,0.0,0.0004781092866323,290.9990234375,294.1499938964844,254.7518768310547,253.9638519287109,262.06744384765625,254.99526977539065,290.2342224121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010198660893365,0.0064246361143887,-0.0054047699086368,-0.0139406193047761,0.0,0.0,0.0,-0.0066366801038384,60.0,-24.695964813232425,-0.0,-7.091625775501599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,9.569105168338864e-05,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873840332031,0.0,0.0,0.0001007671526167,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410217285156,0.0,0.0,7.442646892741323e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,0.0001007675600703,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.0,0.0004779914743266,290.9974670410156,294.1499938964844,254.71343994140625,253.92909240722656,262.0009460449219,254.95362854003903,290.225341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196145158261,0.0064015556126832,-0.0053819408640265,-0.013887133449316,0.0,0.0,0.0,-0.0066301277838647,60.0,-24.71486091613769,-0.0,-7.088127063070715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,9.560670878272504e-05,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0001006783422781,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,7.436086889356375e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0001006787424557,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44757080078125,0.0,0.0,0.0004775702254846,290.99420166015625,294.1499938964844,254.63922119140625,253.86192321777344,261.8688049316406,254.8728179931641,290.2076110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187154402956,0.0063190716318786,-0.0053003560751676,-0.0136959897354245,0.0,0.0,0.0,-0.006606709677726,60.0,-24.74090003967285,-0.0,-7.075630747976902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,9.560670878272504e-05,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0001006783422781,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,7.436086889356375e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0001006787424557,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44757080078125,0.0,0.0,0.0004775702254846,290.99420166015625,294.1499938964844,254.63922119140625,253.86192321777344,261.8688049316406,254.8728179931641,290.2076110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187154402956,0.0063190716318786,-0.0053003560751676,-0.0136959897354245,0.0,0.0,0.0,-0.006606709677726,60.0,-24.74090003967285,-0.0,-7.075630747976902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,9.547968511469662e-05,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,0.0001005445737973,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,7.426206866512075e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,0.000100544966699,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0004769357619807,290.9908752441406,294.1499938964844,254.56912231445312,253.7984313964844,261.73779296875,254.79551696777344,290.1899108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010173615301027,0.0061948639340698,-0.0051775025203824,-0.0134081542491912,0.0,0.0,0.0,-0.006571446545422,60.0,-24.75254249572754,-0.0,-7.05683476098784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,9.547968511469662e-05,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,0.0001005445737973,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,7.426206866512075e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,0.000100544966699,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0004769357619807,290.9908752441406,294.1499938964844,254.56912231445312,253.7984313964844,261.73779296875,254.79551696777344,290.1899108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010173615301027,0.0061948639340698,-0.0051775025203824,-0.0134081542491912,0.0,0.0,0.0,-0.006571446545422,60.0,-24.75254249572754,-0.0,-7.05683476098784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,9.53198250499554e-05,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319641113281,0.0,0.0,0.0001003762445179,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,7.413773710140958e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,0.0001003766301437,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0004761373274959,290.9874267578125,294.1499938964844,254.5038452148437,253.73928833007807,261.6081237792969,254.7225799560547,290.1722106933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156577918678,0.0060385651886463,-0.0050229076296091,-0.0130459489300847,0.0,0.0,0.0,-0.0065270718187093,60.0,-24.750741958618164,-0.0,-7.033218452079383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,9.53198250499554e-05,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319641113281,0.0,0.0,0.0001003762445179,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,7.413773710140958e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,0.0001003766301437,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0004761373274959,290.9874267578125,294.1499938964844,254.5038452148437,253.73928833007807,261.6081237792969,254.7225799560547,290.1722106933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156577918678,0.0060385651886463,-0.0050229076296091,-0.0130459489300847,0.0,0.0,0.0,-0.0065270718187093,60.0,-24.750741958618164,-0.0,-7.033218452079383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194274902344,0.0,0.0,9.513791155768558e-05,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,0.0001001846758299,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,7.399624155368656e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,0.0001001850541797,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858947753906,0.0,0.0,0.0004752286768052,290.98388671875,294.1499938964844,254.4441070556641,253.6851043701172,261.4799194335937,254.65444946289065,290.1545104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137190110981,0.0058606993407011,-0.0048469803296029,-0.0126337595283985,0.0,0.0,0.0,-0.0064765750430524,60.0,-24.737943649291992,-0.0,-7.006391911090759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194274902344,0.0,0.0,9.513791155768558e-05,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,0.0001001846758299,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,7.399624155368656e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,0.0001001850541797,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858947753906,0.0,0.0,0.0004752286768052,290.98388671875,294.1499938964844,254.4441070556641,253.6851043701172,261.4799194335937,254.65444946289065,290.1545104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137190110981,0.0058606993407011,-0.0048469803296029,-0.0126337595283985,0.0,0.0,0.0,-0.0064765750430524,60.0,-24.737943649291992,-0.0,-7.006391911090759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,9.504197805654258e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047424316406,0.0,0.0,0.0001000836564344,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,7.392163388431072e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,0.0001000840347842,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,0.0004747495404444,290.9820556640625,294.1499938964844,254.41651916503903,253.6600799560547,261.4164733886719,254.62245178222656,290.1456604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126966517418,0.0057669063098728,-0.0047542098909616,-0.0124163990840315,0.0,0.0,0.0,-0.006449946667999,60.0,-24.727951049804688,-0.0,-6.992266321503848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,9.494460391579196e-05,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,9.998111636377872e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,7.384589116554707e-05,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,9.998148743761703e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.000474263128126,290.980224609375,294.1499938964844,254.39059448242188,253.63653564453125,261.3533935546875,254.591796875,290.1368103027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116588091477,0.0056716944091022,-0.0046600354835391,-0.0121957492083311,0.0,0.0,0.0,-0.0064229154959321,60.0,-24.716184616088867,-0.0,-6.97794249049366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,9.474976104684174e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,9.977594163501637e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,7.369434752035886e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,9.977631270885468e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.0004732899542432,290.9764709472656,294.1499938964844,254.3440399169922,253.5942230224609,261.2284851074219,254.53436279296875,290.1191101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095823090523,0.0054811923764646,-0.0044716103002429,-0.0117542650550603,0.0,0.0,0.0,-0.006368831731379,60.0,-24.68844413757324,-0.0,-6.949326802896394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,9.474976104684174e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,9.977594163501637e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,7.369434752035886e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,9.977631270885468e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.0004732899542432,290.9764709472656,294.1499938964844,254.3440399169922,253.5942230224609,261.2284851074219,254.53436279296875,290.1191101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095823090523,0.0054811923764646,-0.0044716103002429,-0.0117542650550603,0.0,0.0,0.0,-0.006368831731379,60.0,-24.68844413757324,-0.0,-6.949326802896394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,9.456155385123566e-05,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600952148437,0.0,0.0,9.95777518255636e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,7.35479625291191e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,9.957811562344432e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,0.0004723498714156,290.9726257324219,294.1499938964844,254.3051300048828,253.55880737304688,261.10528564453125,254.48243713378903,290.1014099121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075764730572,0.0052971681579947,-0.0042895916849374,-0.0113277863711118,0.0,0.0,0.0,-0.0063165868632495,60.0,-24.656137466430664,-0.0,-6.921739981180508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,9.456155385123566e-05,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600952148437,0.0,0.0,9.95777518255636e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,7.35479625291191e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,9.957811562344432e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,0.0004723498714156,290.9726257324219,294.1499938964844,254.3051300048828,253.55880737304688,261.10528564453125,254.48243713378903,290.1014099121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075764730572,0.0052971681579947,-0.0042895916849374,-0.0113277863711118,0.0,0.0,0.0,-0.0063165868632495,60.0,-24.656137466430664,-0.0,-6.921739981180508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,9.438681445317344e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,9.939374285750092e-05,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,7.341205491684377e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,9.939410665538162e-05,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.000471477076644,290.9686584472656,294.1499938964844,254.27456665039065,253.53094482421875,260.9839172363281,254.4364471435547,290.0837097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005714177154,0.005126308184117,-0.0041205938905477,-0.0109318122267723,0.0,0.0,0.0,-0.0062680798582732,60.0,-24.62075424194336,-0.0,-6.896176785176068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,9.438681445317344e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,9.939374285750092e-05,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,7.341205491684377e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,9.939410665538162e-05,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.000471477076644,290.9686584472656,294.1499938964844,254.27456665039065,253.53094482421875,260.9839172363281,254.4364471435547,290.0837097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005714177154,0.005126308184117,-0.0041205938905477,-0.0109318122267723,0.0,0.0,0.0,-0.0062680798582732,60.0,-24.62075424194336,-0.0,-6.896176785176068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,9.423062147106977e-05,291.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,9.922926255967468e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,7.329056825255975e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,9.922961908159778e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865905761719,0.0,0.0,0.0004706969193648,290.964599609375,294.1499938964844,254.2530670166016,253.51126098632807,260.8644714355469,254.3966217041016,290.0660400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040493216365,0.0049735736101865,-0.0039695240557193,-0.0105778407305479,0.0,0.0,0.0,-0.0062247184105217,60.0,-24.583465576171875,-0.0,-6.873365521187226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,9.423062147106977e-05,291.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,9.922926255967468e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,7.329056825255975e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,9.922961908159778e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865905761719,0.0,0.0,0.0004706969193648,290.964599609375,294.1499938964844,254.2530670166016,253.51126098632807,260.8644714355469,254.3966217041016,290.0660400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040493216365,0.0049735736101865,-0.0039695240557193,-0.0105778407305479,0.0,0.0,0.0,-0.0062247184105217,60.0,-24.583465576171875,-0.0,-6.873365521187226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,9.416117245564236e-05,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,9.915613918565214e-05,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,7.323655154323205e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,9.915648843161762e-05,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,0.0004703500599134,290.9625549316406,294.1499938964844,254.2459411621093,253.5046844482422,260.8055725097656,254.3792724609375,290.05718994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033091530203,0.0049056662246584,-0.0039023570716381,-0.0104204611852765,0.0,0.0,0.0,-0.0062054400332272,60.0,-24.564319610595703,-0.0,-6.86323602394623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419738769531,0.0,0.0,9.40966492635198e-05,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,9.908818901749328e-05,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,7.318636926356703e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,9.908853826345876e-05,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,0.0004700277931988,290.96044921875,294.1499938964844,254.2413482666016,253.5003967285156,260.7471008300781,254.36331176757807,290.04833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026214877143,0.0048425681889057,-0.003839946584776,-0.0102742258459329,0.0,0.0,0.0,-0.0061875265091657,60.0,-24.54497718811035,-0.0,-6.853830569752972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,9.398711699759588e-05,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903625488281,0.0,0.0,9.897284326143564e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,7.310117507586256e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,9.897319250740112e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479858398437,0.0,0.0,0.0004694806993938,290.9562072753906,294.1499938964844,254.2400817871093,253.4990081787109,260.6318359375,254.3367919921875,290.0306701660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014538420364,0.0047354465350508,-0.0037339925765991,-0.0100259613245725,0.0,0.0,0.0,-0.0061571151018142,60.0,-24.5056381225586,-0.0,-6.837877464249686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,9.398711699759588e-05,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903625488281,0.0,0.0,9.897284326143564e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,7.310117507586256e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,9.897319250740112e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479858398437,0.0,0.0,0.0004694806993938,290.9562072753906,294.1499938964844,254.2400817871093,253.4990081787109,260.6318359375,254.3367919921875,290.0306701660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014538420364,0.0047354465350508,-0.0037339925765991,-0.0100259613245725,0.0,0.0,0.0,-0.0061571151018142,60.0,-24.5056381225586,-0.0,-6.837877464249686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,9.39032543101348e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732116699219,0.0,0.0,9.888453496387228e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,7.30359461158514e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4406433105469,0.0,0.0,9.888487693388016e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,0.0004690618370659,290.95184326171875,294.1499938964844,254.25,253.5077209472656,260.51885986328125,254.3176727294922,290.0129699707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005598887801,0.0046534235589206,-0.0036528639029711,-0.0098358644172549,0.0,0.0,0.0,-0.0061338292434811,60.0,-24.46543312072754,-0.0,-6.825674603305742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,9.39032543101348e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732116699219,0.0,0.0,9.888453496387228e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,7.30359461158514e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4406433105469,0.0,0.0,9.888487693388016e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,0.0004690618370659,290.95184326171875,294.1499938964844,254.25,253.5077209472656,260.51885986328125,254.3176727294922,290.0129699707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005598887801,0.0046534235589206,-0.0036528639029711,-0.0098358644172549,0.0,0.0,0.0,-0.0061338292434811,60.0,-24.46543312072754,-0.0,-6.825674603305742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,9.38588345889002e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05615234375,0.0,0.0,9.883776510832833e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,7.300139986909926e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,9.883809980237857e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098693847656,0.0,0.0,0.000468840036774,290.9473876953125,294.1499938964844,254.26608276367188,253.5219573974609,260.4081726074219,254.30563354492188,289.99530029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000861948356,0.0046099671162664,-0.0036098808050155,-0.0097351484000682,0.0,0.0,0.0,-0.0061214915476739,60.0,-24.42754364013672,-0.0,-6.819214348752213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,9.38588345889002e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05615234375,0.0,0.0,9.883776510832833e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,7.300139986909926e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,9.883809980237857e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098693847656,0.0,0.0,0.000468840036774,290.9473876953125,294.1499938964844,254.26608276367188,253.5219573974609,260.4081726074219,254.30563354492188,289.99530029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000861948356,0.0046099671162664,-0.0036098808050155,-0.0097351484000682,0.0,0.0,0.0,-0.0061214915476739,60.0,-24.42754364013672,-0.0,-6.819214348752213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,9.386420424561948e-05,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,9.884341852739452e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,7.300556899281219e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,9.88437532214448e-05,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,0.0004688668996095,290.9428100585937,294.1499938964844,254.28282165527344,253.5367431640625,260.2997436523437,254.299545288086,289.9776306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001428890973,0.004615178797394,-0.0036150361411273,-0.0097472285851836,0.0,0.0,0.0,-0.0061229709535837,60.0,-24.39906120300293,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,9.386420424561948e-05,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,9.884341852739452e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,7.300556899281219e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,9.88437532214448e-05,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,0.0004688668996095,290.9428100585937,294.1499938964844,254.28282165527344,253.5367431640625,260.2997436523437,254.299545288086,289.9776306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001428890973,0.004615178797394,-0.0036150361411273,-0.0097472285851836,0.0,0.0,0.0,-0.0061229709535837,60.0,-24.39906120300293,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,9.388456237502396e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,9.886486077448352e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923095703125,0.0,0.0,7.302140875253826e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,9.886518819257616e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815795898437,0.0,0.0,0.000468968617497,290.94049072265625,294.1499938964844,254.2914276123047,253.54432678222656,260.24639892578125,254.29844665527344,289.9687805175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003596544265,0.0046350648626685,-0.0036347054410725,-0.0097933169454336,0.0,0.0,0.0,-0.0061286161653697,60.0,-24.389301300048828,-0.0,-6.822944698114952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,9.391427010996269e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,9.889614739222452e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,7.30445099179633e-05,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129638671875,0.0,0.0,9.889647481031716e-05,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,0.0004691170470323,290.9381408691406,294.1499938964844,254.30018615722656,253.55203247070312,260.19354248046875,254.29840087890625,289.9599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010006759548559,0.0046640913933515,-0.0036634155549108,-0.0098605891689658,0.0,0.0,0.0,-0.0061368565075099,60.0,-24.382095336914062,-0.0,-6.827261245234696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,9.400350245414302e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,9.899010910885409e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,7.311391527764499e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.899043652694672e-05,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,0.0004695628304034,290.933349609375,294.1499938964844,254.318115234375,253.5677795410156,260.08935546875,254.3010406494141,289.9422912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016263695433,0.0047512920573353,-0.0037496658042073,-0.0100626852363348,0.0,0.0,0.0,-0.0061616119928658,60.0,-24.3751163482666,-0.0,-6.840235755589674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,9.400350245414302e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,9.899010910885409e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,7.311391527764499e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.899043652694672e-05,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,0.0004695628304034,290.933349609375,294.1499938964844,254.318115234375,253.5677795410156,260.08935546875,254.3010406494141,289.9422912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016263695433,0.0047512920573353,-0.0037496658042073,-0.0100626852363348,0.0,0.0,0.0,-0.0061616119928658,60.0,-24.3751163482666,-0.0,-6.840235755589674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,9.412776125827804e-05,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886474609375,0.0,0.0,9.912095993058756e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,7.321056182263419e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,9.912128007272258e-05,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,0.0004701835568994,290.928466796875,294.1499938964844,254.33657836914065,253.5839385986328,259.9872436523437,254.3072204589844,289.92462158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029498953372,0.00487273465842,-0.0038697845302522,-0.0103441393002867,0.0,0.0,0.0,-0.0061960886232554,60.0,-24.377803802490234,-0.0,-6.858326173642126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,9.412776125827804e-05,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886474609375,0.0,0.0,9.912095993058756e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,7.321056182263419e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,9.912128007272258e-05,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,0.0004701835568994,290.928466796875,294.1499938964844,254.33657836914065,253.5839385986328,259.9872436523437,254.3072204589844,289.92462158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029498953372,0.00487273465842,-0.0038697845302522,-0.0103441393002867,0.0,0.0,0.0,-0.0061960886232554,60.0,-24.377803802490234,-0.0,-6.858326173642126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,9.42817932809703e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,9.928316285368056e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,7.333036046475172e-05,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,9.928348299581558e-05,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.000470953003969,290.9234619140625,294.1499938964844,254.35552978515625,253.6004943847656,259.8871459960937,254.31637573242188,289.906982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004590652883,0.0050232796929776,-0.0040186890400946,-0.0106930388137698,0.0,0.0,0.0,-0.0062388279475271,60.0,-24.38845443725586,-0.0,-6.880785008434033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
