time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508320,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,9.42817932809703e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,9.928316285368056e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,7.333036046475172e-05,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,9.928348299581558e-05,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.000470953003969,290.9234619140625,294.1499938964844,254.35552978515625,253.6004943847656,259.8871459960937,254.31637573242188,289.906982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004590652883,0.0050232796929776,-0.0040186890400946,-0.0106930388137698,0.0,0.0,0.0,-0.0062388279475271,60.0,-24.38845443725586,-0.0,-6.880785008434033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.446008334634826e-05,291.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,9.947091166395694e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,7.346902566496283e-05,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,9.947122453013436e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0004718436393886,290.9183349609375,294.1499938964844,254.3749389648437,253.61740112304688,259.7889404296875,254.32815551757807,289.88934326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064899688586,0.0051975380629301,-0.0041910479776561,-0.011096891015768,0.0,0.0,0.0,-0.0062882993370294,60.0,-24.405771255493164,-0.0,-6.906827820785112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.446008334634826e-05,291.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,9.947091166395694e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,7.346902566496283e-05,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,9.947122453013436e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0004718436393886,290.9183349609375,294.1499938964844,254.3749389648437,253.61740112304688,259.7889404296875,254.32815551757807,289.88934326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064899688586,0.0051975380629301,-0.0041910479776561,-0.011096891015768,0.0,0.0,0.0,-0.0062882993370294,60.0,-24.405771255493164,-0.0,-6.906827820785112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,9.4556700787507e-05,291.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,9.957265137927608e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,7.354417175520211e-05,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,9.957296424545348e-05,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.0004723262973129,290.9157409667969,294.1499938964844,254.38479614257807,253.6259765625,259.7406005859375,254.3349609375,289.8805236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075193131342,0.0052919723093509,-0.004284453112632,-0.0113157453015446,0.0,0.0,0.0,-0.0063151093199849,60.0,-24.416561126708984,-0.0,-6.920961936884852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.615966796875,0.0,0.0,9.46565269259736e-05,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385681152344,0.0,0.0,9.96777816908434e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,7.362181349890307e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,9.96780872810632e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0004728249914478,290.9130859375,294.1499938964844,254.39474487304688,253.6346130371093,259.6927185058594,254.3422698974609,289.8717041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085827670991,0.0053895432502031,-0.0043809604831039,-0.0115418676286935,0.0,0.0,0.0,-0.0063428091816604,60.0,-24.428354263305664,-0.0,-6.935580643130379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,9.486391354585066e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219665527344,0.0,0.0,9.989616955863312e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,7.37831142032519e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,9.989647514885291e-05,291.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,0.0004738609422929,290.9077453613281,294.1499938964844,254.41493225097656,253.6521148681641,259.5982666015625,254.35826110839844,289.85406494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010107920970767,0.0055922381579875,-0.0045814458280801,-0.0120116118341684,0.0,0.0,0.0,-0.0064003546722233,60.0,-24.45424461364746,-0.0,-6.965999688191006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,9.486391354585066e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219665527344,0.0,0.0,9.989616955863312e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,7.37831142032519e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,9.989647514885291e-05,291.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,0.0004738609422929,290.9077453613281,294.1499938964844,254.41493225097656,253.6521148681641,259.5982666015625,254.35826110839844,289.85406494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010107920970767,0.0055922381579875,-0.0045814458280801,-0.0120116118341684,0.0,0.0,0.0,-0.0064003546722233,60.0,-24.45424461364746,-0.0,-6.965999688191006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,9.507449431112036e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053649902344,0.0,0.0,0.0001001179261947,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,7.394690328510478e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,0.000100118224509,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0004749129002448,290.9022521972656,294.1499938964844,254.43544006347656,253.6698303222656,259.50567626953125,254.3759765625,289.8364562988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001013035653159,0.0057980567216873,-0.0047850213013589,-0.0124885886907577,0.0,0.0,0.0,-0.0064587872475385,60.0,-24.481842041015625,-0.0,-6.996956614102602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,9.507449431112036e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053649902344,0.0,0.0,0.0001001179261947,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,7.394690328510478e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,0.000100118224509,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0004749129002448,290.9022521972656,294.1499938964844,254.43544006347656,253.6698303222656,259.50567626953125,254.3759765625,289.8364562988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001013035653159,0.0057980567216873,-0.0047850213013589,-0.0124885886907577,0.0,0.0,0.0,-0.0064587872475385,60.0,-24.481842041015625,-0.0,-6.996956614102602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,9.52796617639251e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001003339712042,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,7.410647231154144e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,0.0001003342695184,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,0.0004759377916343,290.89666748046875,294.1499938964844,254.4562225341797,253.6877593994141,259.4148864746094,254.39505004882807,289.81884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152213508263,0.0059985695406794,-0.0049833478406071,-0.0129532627761363,0.0,0.0,0.0,-0.0065157143399119,60.0,-24.50895500183105,-0.0,-7.027181680996365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,9.52796617639251e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001003339712042,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,7.410647231154144e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,0.0001003342695184,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,0.0004759377916343,290.89666748046875,294.1499938964844,254.4562225341797,253.6877593994141,259.4148864746094,254.39505004882807,289.81884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152213508263,0.0059985695406794,-0.0049833478406071,-0.0129532627761363,0.0,0.0,0.0,-0.0065157143399119,60.0,-24.50895500183105,-0.0,-7.027181680996365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.546998626319692e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87225341796875,0.0,0.0,0.0001005343947326,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.4254501669202e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0001005346930469,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,0.0004768885264638,290.8909606933594,294.1499938964844,254.47726440429688,253.7058563232422,259.3259582519531,254.41522216796875,289.8012084960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172489564865,0.0061845751479268,-0.0051673264242708,-0.0133843114599585,0.0,0.0,0.0,-0.0065685231238603,60.0,-24.533275604248047,-0.0,-7.055278672396528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.546998626319692e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87225341796875,0.0,0.0,0.0001005343947326,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.4254501669202e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0001005346930469,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,0.0004768885264638,290.8909606933594,294.1499938964844,254.47726440429688,253.7058563232422,259.3259582519531,254.41522216796875,289.8012084960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172489564865,0.0061845751479268,-0.0051673264242708,-0.0133843114599585,0.0,0.0,0.0,-0.0065685231238603,60.0,-24.533275604248047,-0.0,-7.055278672396528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,9.55563155002892e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.000100625307823,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38934326171875,0.0,0.0,7.43216514820233e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,0.0001006255988613,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,0.0004773198161274,290.8880615234375,294.1499938964844,254.48785400390625,253.71495056152344,259.2821960449219,254.42564392089844,289.7924194335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001018168637529,0.006268945056945,-0.0052507761865854,-0.0135798277333378,0.0,0.0,0.0,-0.0065924762748181,60.0,-24.543567657470703,-0.0,-7.068042151558984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,9.563575440552086e-05,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0001007089595077,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,7.438343163812533e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,0.000100709250546,291.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0004777166177518,290.8851318359375,294.1499938964844,254.4984893798828,253.7240753173828,259.2388610839844,254.4362030029297,289.7835998535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010190149769186,0.0063465745188295,-0.0053275595419108,-0.0137597229331731,0.0,0.0,0.0,-0.0066145164892077,60.0,-24.552404403686523,-0.0,-7.079795949493929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,9.57667944021523e-05,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,0.0001008469480439,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,7.448535325238481e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,0.0001008472390822,291.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0004783712502103,290.8791809082031,294.1499938964844,254.51988220214844,253.74237060546875,259.1535339355469,254.45770263671875,289.7659912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204109130427,0.0064746257849037,-0.0054542147554457,-0.0140564618632197,0.0,0.0,0.0,-0.0066508720628917,60.0,-24.56401252746582,-0.0,-7.099206555949422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,9.57667944021523e-05,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,0.0001008469480439,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,7.448535325238481e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,0.0001008472390822,291.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0004783712502103,290.8791809082031,294.1499938964844,254.51988220214844,253.74237060546875,259.1535339355469,254.45770263671875,289.7659912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204109130427,0.0064746257849037,-0.0054542147554457,-0.0140564618632197,0.0,0.0,0.0,-0.0066508720628917,60.0,-24.56401252746582,-0.0,-7.099206555949422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,9.585337829776108e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,0.0001009381230687,290.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,7.455269224010408e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.000100938414107,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0004788037622347,290.87310791015625,294.1499938964844,254.54139709472656,253.7607269287109,259.07000732421875,254.47952270507807,289.7483825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213331552222,0.0065592187456786,-0.0055378857068717,-0.0142524903640151,0.0,0.0,0.0,-0.0066748894751071,60.0,-24.56531143188477,-0.0,-7.1120439315564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,9.585337829776108e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,0.0001009381230687,290.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,7.455269224010408e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.000100938414107,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0004788037622347,290.87310791015625,294.1499938964844,254.54139709472656,253.7607269287109,259.07000732421875,254.47952270507807,289.7483825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213331552222,0.0065592187456786,-0.0055378857068717,-0.0142524903640151,0.0,0.0,0.0,-0.0066748894751071,60.0,-24.56531143188477,-0.0,-7.1120439315564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.588638204149902e-05,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,0.0001009728803182,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,7.457836181856692e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001009731640806,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,0.0004789686936419,290.866943359375,294.1499938964844,254.56298828125,253.7790985107422,258.9883728027344,254.5014190673828,289.73077392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010216844966635,0.0065914462320506,-0.0055697616189718,-0.0143271712586283,0.0,0.0,0.0,-0.0066840392537415,60.0,-24.554033279418945,-0.0,-7.11693743937758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.588638204149902e-05,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,0.0001009728803182,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,7.457836181856692e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001009731640806,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,0.0004789686936419,290.866943359375,294.1499938964844,254.56298828125,253.7790985107422,258.9883728027344,254.5014190673828,289.73077392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010216844966635,0.0065914462320506,-0.0055697616189718,-0.0143271712586283,0.0,0.0,0.0,-0.0066840392537415,60.0,-24.554033279418945,-0.0,-7.11693743937758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,9.585821680957451e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901306152344,0.0,0.0,0.000100943223515,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,7.455645391019061e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,0.0001009435072774,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91571044921875,0.0,0.0,0.0004788280348293,290.86065673828125,294.1499938964844,254.5846099853516,253.7974548339844,258.90869140625,254.52322387695312,289.7131652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213841451331,0.0065638874657452,-0.0055425032041966,-0.0142633095383644,0.0,0.0,0.0,-0.0066762156784534,60.0,-24.527568817138672,-0.0,-7.112752342663954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,9.585821680957451e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901306152344,0.0,0.0,0.000100943223515,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,7.455645391019061e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,0.0001009435072774,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91571044921875,0.0,0.0,0.0004788280348293,290.86065673828125,294.1499938964844,254.5846099853516,253.7974548339844,258.90869140625,254.52322387695312,289.7131652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213841451331,0.0065638874657452,-0.0055425032041966,-0.0142633095383644,0.0,0.0,0.0,-0.0066762156784534,60.0,-24.527568817138672,-0.0,-7.112752342663954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,9.581833000993356e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,0.0001009012266877,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,7.452543650288135e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748413085937,0.0,0.0,0.0001009015031741,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0004786288482137,290.8574523925781,294.1499938964844,254.59542846679688,253.80661010742188,258.8695678710937,254.5340270996093,289.7043762207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209591127932,0.0065248911269009,-0.0055039320141077,-0.0141729423776268,0.0,0.0,0.0,-0.0066651441156864,60.0,-24.50827980041504,-0.0,-7.106832811132335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,9.576431330060586e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.0001008443359751,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,7.448341784765944e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,0.0001008446124615,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0004783590266015,290.854248046875,294.1499938964844,254.60623168945312,253.81573486328125,258.8309020996094,254.5447692871093,289.6955871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203833226114,0.0064720720984041,-0.0054516890086233,-0.0140505442395806,0.0,0.0,0.0,-0.0066501484252512,60.0,-24.485387802124023,-0.0,-7.098818599615697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,9.560601029079407e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001006776437861,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,7.436029409291223e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,0.0001006779202725,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0004775683337356,290.8477783203125,294.1499938964844,254.62779235839844,253.8339233398437,258.75494384765625,254.56594848632807,289.677978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010186964645981,0.006317317020148,-0.0052986205555498,-0.0136919235810637,0.0,0.0,0.0,-0.0066062123514711,60.0,-24.427125930786133,-0.0,-7.075365004993729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,9.560601029079407e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001006776437861,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,7.436029409291223e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,0.0001006779202725,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0004775683337356,290.8477783203125,294.1499938964844,254.62779235839844,253.8339233398437,258.75494384765625,254.56594848632807,289.677978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010186964645981,0.006317317020148,-0.0052986205555498,-0.0136919235810637,0.0,0.0,0.0,-0.0066062123514711,60.0,-24.427125930786133,-0.0,-7.075365004993729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,9.539247548673302e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0001004527803161,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,7.419421308441088e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001004530495265,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,0.0004765017365571,290.8411865234375,294.1499938964844,254.64927673339844,253.8519897460937,258.6808776855469,254.586654663086,289.6603698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164208943024,0.0061085629276931,-0.005092142149806,-0.0132081611081957,0.0,0.0,0.0,-0.006546945311129,60.0,-24.353227615356445,-0.0,-7.04378990690202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,9.539247548673302e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0001004527803161,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,7.419421308441088e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001004530495265,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,0.0004765017365571,290.8411865234375,294.1499938964844,254.64927673339844,253.8519897460937,258.6808776855469,254.586654663086,289.6603698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164208943024,0.0061085629276931,-0.005092142149806,-0.0132081611081957,0.0,0.0,0.0,-0.006546945311129,60.0,-24.353227615356445,-0.0,-7.04378990690202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,9.5146635430865e-05,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255249023437,0.0,0.0,0.0001001939017442,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,7.400300091831014e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0001001941636786,291.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,0.0004752737586386,290.83453369140625,294.1499938964844,254.67062377929688,253.869873046875,258.60870361328125,254.6068420410156,289.64276123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138010839,0.0058682281523942,-0.0048544267192482,-0.0126512059941887,0.0,0.0,0.0,-0.0064787128940224,60.0,-24.268184661865234,-0.0,-7.007526647839768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,9.5146635430865e-05,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255249023437,0.0,0.0,0.0001001939017442,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,7.400300091831014e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0001001941636786,291.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,0.0004752737586386,290.83453369140625,294.1499938964844,254.67062377929688,253.869873046875,258.60870361328125,254.6068420410156,289.64276123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138010839,0.0058682281523942,-0.0048544267192482,-0.0126512059941887,0.0,0.0,0.0,-0.0064787128940224,60.0,-24.268184661865234,-0.0,-7.007526647839768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,9.490673983236776e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,9.994128777179868e-05,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,7.381641626125202e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.994154243031517e-05,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.000474075495731,290.8277893066406,294.1499938964844,254.69178771972656,253.88755798339844,258.5384216308594,254.62652587890625,289.62518310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011244719848,0.0056337052956223,-0.0046224603429436,-0.0121077103540301,0.0,0.0,0.0,-0.0064121303148567,60.0,-24.17967987060547,-0.0,-6.972231147983622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,9.490673983236776e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,9.994128777179868e-05,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,7.381641626125202e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.994154243031517e-05,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.000474075495731,290.8277893066406,294.1499938964844,254.69178771972656,253.88755798339844,258.5384216308594,254.62652587890625,289.62518310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011244719848,0.0056337052956223,-0.0046224603429436,-0.0121077103540301,0.0,0.0,0.0,-0.0064121303148567,60.0,-24.17967987060547,-0.0,-6.972231147983622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,9.479797154199332e-05,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,9.982674237107858e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,7.37318187020719e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,9.982700430555268e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,0.0004735321854241,290.8243713378906,294.1499938964844,254.70230102539065,253.89630126953125,258.50396728515625,254.63623046875,289.61639404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100855724886,0.0055273654870688,-0.0045172795653343,-0.0118612693622708,0.0,0.0,0.0,-0.0063819400966167,60.0,-24.136934280395508,-0.0,-6.956256726198262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,9.469848009757698e-05,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936950683594,0.0,0.0,9.972197585739195e-05,290.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,7.365443889284506e-05,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.972223779186606e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.000473035237519,290.8209533691406,294.1499938964844,254.71275329589844,253.9049835205078,258.4699401855469,254.6458435058593,289.60760498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010090253781527,0.0054300953634083,-0.0044210702180862,-0.011635847389698,0.0,0.0,0.0,-0.0063543249852955,60.0,-24.09592628479004,-0.0,-6.941661467863014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,9.453388338442892e-05,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.954864799510688e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,7.352641841862351e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.954890265362336e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,0.0004722130834124,290.81402587890625,294.1499938964844,254.73345947265625,253.92214965820312,258.4031066894531,254.66493225097656,289.59002685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072711156681,0.0052691651508212,-0.0042618936859071,-0.0112628890201449,0.0,0.0,0.0,-0.0063086366280913,60.0,-24.02134132385254,-0.0,-6.917547068496789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,9.453388338442892e-05,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.954864799510688e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,7.352641841862351e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.954890265362336e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,0.0004722130834124,290.81402587890625,294.1499938964844,254.73345947265625,253.92214965820312,258.4031066894531,254.66493225097656,289.59002685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072711156681,0.0052691651508212,-0.0042618936859071,-0.0112628890201449,0.0,0.0,0.0,-0.0063086366280913,60.0,-24.02134132385254,-0.0,-6.917547068496789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.442118607694284e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622009277344,0.0,0.0,9.942996985046192e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572021484375,0.0,0.0,7.343875768128783e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.943022450897844e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,0.0004716501862276,290.8070068359375,294.1499938964844,254.7538604736328,253.93898010253903,258.3380126953125,254.6839141845703,289.5724792480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010060699423775,0.0051589659415185,-0.0041528958827257,-0.0110074989497661,0.0,0.0,0.0,-0.0062773507088422,60.0,-23.959522247314453,-0.0,-6.901058924313477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
