time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510600,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.442118607694284e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622009277344,0.0,0.0,9.942996985046192e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572021484375,0.0,0.0,7.343875768128783e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.943022450897844e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,0.0004716501862276,290.8070068359375,294.1499938964844,254.7538604736328,253.93898010253903,258.3380126953125,254.6839141845703,289.5724792480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010060699423775,0.0051589659415185,-0.0041528958827257,-0.0110074989497661,0.0,0.0,0.0,-0.0062773507088422,60.0,-23.959522247314453,-0.0,-6.901058924313477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,9.436302207177504e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.936872811522336e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,7.339352305280045e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.936896822182462e-05,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,0.000471359671792,290.7998962402344,294.1499938964844,254.77394104003903,253.9554748535156,258.2745056152344,254.7028961181641,289.554931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054499143734,0.0051020812243223,-0.0040966314263641,-0.0108756655827164,0.0,0.0,0.0,-0.0062612006440758,60.0,-23.9114990234375,-0.0,-6.892555859394633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,9.436302207177504e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.936872811522336e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,7.339352305280045e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.936896822182462e-05,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,0.000471359671792,290.7998962402344,294.1499938964844,254.77394104003903,253.9554748535156,258.2745056152344,254.7028961181641,289.554931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054499143734,0.0051020812243223,-0.0040966314263641,-0.0108756655827164,0.0,0.0,0.0,-0.0062612006440758,60.0,-23.9114990234375,-0.0,-6.892555859394633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,9.435635001864284e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,9.936169954016803e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,7.338832801906392e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.936193964676932e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0004713263770099,290.7926940917969,294.1499938964844,254.7936248779297,253.97157287597656,258.2124938964844,254.72198486328125,289.5373840332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010053784353658,0.0050955293700098,-0.00409015128389,-0.0108604812994599,0.0,0.0,0.0,-0.006259340327233,60.0,-23.876876831054688,-0.0,-6.891576731504756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,9.435635001864284e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,9.936169954016803e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,7.338832801906392e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.936193964676932e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0004713263770099,290.7926940917969,294.1499938964844,254.7936248779297,253.97157287597656,258.2124938964844,254.72198486328125,289.5373840332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010053784353658,0.0050955293700098,-0.00409015128389,-0.0108604812994599,0.0,0.0,0.0,-0.006259340327233,60.0,-23.876876831054688,-0.0,-6.891576731504756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,9.437097469344737e-05,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,9.937709546647966e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.339970034081489e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.937734284903854e-05,291.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330627441406,0.0,0.0,0.0004713994567282,290.7890319824219,294.1499938964844,254.8033142089844,253.97946166992188,258.1820678710937,254.7315826416016,289.52862548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055340826511,0.005109813529998,-0.0041042794473469,-0.0108935860916972,0.0,0.0,0.0,-0.0062633957713842,60.0,-23.86455345153809,-0.0,-6.89371120188298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.439391578780489e-05,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,9.940125892171636e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,7.341754826484248e-05,290.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.940149902831764e-05,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245788574219,0.0,0.0,0.0004715140676125,290.7853698730469,294.1499938964844,254.8128967285156,253.9872436523437,258.1519470214844,254.74122619628903,289.5198669433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057783219963,0.0051322281360626,-0.0041264500468969,-0.0109455324709415,0.0,0.0,0.0,-0.0062697590328752,60.0,-23.854555130004883,-0.0,-6.897061410882088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,9.446460171602666e-05,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,9.947569924406709e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.347252540057525e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.947593207471073e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0004718672134913,290.7779541015625,294.1499938964844,254.83169555664065,254.00244140625,258.0927124023437,254.7606201171875,289.5023803710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065311798825,0.005201306194067,-0.0041947746649384,-0.0111056240275502,0.0,0.0,0.0,-0.0062893698923289,60.0,-23.842395782470703,-0.0,-6.907391991717304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,9.446460171602666e-05,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,9.947569924406709e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.347252540057525e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.947593207471073e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0004718672134913,290.7779541015625,294.1499938964844,254.83169555664065,254.00244140625,258.0927124023437,254.7606201171875,289.5023803710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065311798825,0.005201306194067,-0.0041947746649384,-0.0111056240275502,0.0,0.0,0.0,-0.0062893698923289,60.0,-23.842395782470703,-0.0,-6.907391991717304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,9.455699182581156e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.957298607332632e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.354438275797293e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.957321890396996e-05,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0004723287420347,290.7704467773437,294.1499938964844,254.8500061035156,254.01715087890625,258.0348205566406,254.78009033203125,289.4848937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075153550133,0.0052915951237082,-0.0042840796522796,-0.0113148707896471,0.0,0.0,0.0,-0.0063150026835501,60.0,-23.83774757385254,-0.0,-6.920905804008727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,9.455699182581156e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.957298607332632e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.354438275797293e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.957321890396996e-05,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0004723287420347,290.7704467773437,294.1499938964844,254.8500061035156,254.01715087890625,258.0348205566406,254.78009033203125,289.4848937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075153550133,0.0052915951237082,-0.0042840796522796,-0.0113148707896471,0.0,0.0,0.0,-0.0063150026835501,60.0,-23.83774757385254,-0.0,-6.920905804008727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,9.4669361715205e-05,291.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,9.96913222479634e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.36317815608345e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.969155507860704e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,0.0004728901258204,290.7628173828125,294.1499938964844,254.8680877685547,254.03155517578125,257.9781799316406,254.7996063232422,289.4674377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010087123373523,0.0054014232009649,-0.0043927109800279,-0.0115693993866443,0.0,0.0,0.0,-0.0063461828976869,60.0,-23.8383846282959,-0.0,-6.93736197376893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,9.4669361715205e-05,291.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,9.96913222479634e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.36317815608345e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.969155507860704e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,0.0004728901258204,290.7628173828125,294.1499938964844,254.8680877685547,254.03155517578125,257.9781799316406,254.7996063232422,289.4674377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010087123373523,0.0054014232009649,-0.0043927109800279,-0.0115693993866443,0.0,0.0,0.0,-0.0063461828976869,60.0,-23.8383846282959,-0.0,-6.93736197376893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,9.481086453888564e-05,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,9.984033385990188e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,7.374183769570664e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.984056669054552e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,0.0004735969705507,290.7550964355469,294.1499938964844,254.8862762451172,254.0458526611328,257.9228820800781,254.8192138671875,289.45001220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102197993546,0.0055397222749888,-0.0045295027084648,-0.0118899075314402,0.0,0.0,0.0,-0.0063854460604488,60.0,-23.84580039978028,-0.0,-6.958111953281333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,9.481086453888564e-05,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,9.984033385990188e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,7.374183769570664e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.984056669054552e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,0.0004735969705507,290.7550964355469,294.1499938964844,254.8862762451172,254.0458526611328,257.9228820800781,254.8192138671875,289.45001220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102197993546,0.0055397222749888,-0.0045295027084648,-0.0118899075314402,0.0,0.0,0.0,-0.0063854460604488,60.0,-23.84580039978028,-0.0,-6.958111953281333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,9.48929227888584e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453186035156,0.0,0.0,9.992674313252792e-05,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.380566239589825e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.992696868721396e-05,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485900878906,0.0,0.0,0.0004740068688988,290.7511901855469,294.1499938964844,254.8953857421875,254.052963256836,257.8957214355469,254.8291015625,289.4412841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110939620062,0.0056199212558567,-0.0046088271774351,-0.0120757669210433,0.0,0.0,0.0,-0.0064082145690917,60.0,-23.85216522216797,-0.0,-6.970159205366144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,9.498099097982048e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0001000194824882,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,7.387415826087818e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001000197080429,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0004744468024,290.74725341796875,294.1499938964844,254.904525756836,254.06005859375,257.8688049316406,254.8390045166016,289.4325866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120321530848,0.0057059964165091,-0.0046939640305936,-0.0122752431780099,0.0,0.0,0.0,-0.0064326515421271,60.0,-23.85993194580078,-0.0,-6.98310103075528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.517836588202044e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,0.0001002273347694,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.402767369057983e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001002275530481,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0004754327819682,290.7392883300781,294.1499938964844,254.9228363037109,254.0741577148437,257.8158569335937,254.85899353027344,289.4151916503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014134963043,0.0058989096432924,-0.0048847747966647,-0.0127223096787929,0.0,0.0,0.0,-0.0064874202944338,60.0,-23.88091278076172,-0.0,-7.012150859964096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.517836588202044e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,0.0001002273347694,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.402767369057983e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001002275530481,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0004754327819682,290.7392883300781,294.1499938964844,254.9228363037109,254.0741577148437,257.8158569335937,254.85899353027344,289.4151916503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014134963043,0.0058989096432924,-0.0048847747966647,-0.0127223096787929,0.0,0.0,0.0,-0.0064874202944338,60.0,-23.88091278076172,-0.0,-7.012150859964096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.54027200350538e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0001004635851131,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.420217298204079e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001004638106678,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0004765535122714,290.7312316894531,294.1499938964844,254.941162109375,254.088134765625,257.7641296386719,254.8792266845703,289.3977966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010165252024307,0.0061181858181953,-0.0051016607321798,-0.0132304625585675,0.0,0.0,0.0,-0.0065496740862727,60.0,-23.90893745422364,-0.0,-7.045243677339387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.54027200350538e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0001004635851131,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.420217298204079e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001004638106678,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0004765535122714,290.7312316894531,294.1499938964844,254.941162109375,254.088134765625,257.7641296386719,254.8792266845703,289.3977966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010165252024307,0.0061181858181953,-0.0051016607321798,-0.0132304625585675,0.0,0.0,0.0,-0.0065496740862727,60.0,-23.90893745422364,-0.0,-7.045243677339387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,9.56531657720916e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.0001007273240247,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.439696491928771e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001007275423035,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,0.0004778045695275,290.7230529785156,294.1499938964844,254.9595184326172,254.1020050048828,257.7134704589844,254.89962768554688,289.38043212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019193441607,0.0063629606738686,-0.0053437673486769,-0.0137976966798305,0.0,0.0,0.0,-0.0066191679798066,60.0,-23.943099975585938,-0.0,-7.082278585812676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,9.56531657720916e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.0001007273240247,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.439696491928771e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001007275423035,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,0.0004778045695275,290.7230529785156,294.1499938964844,254.9595184326172,254.1020050048828,257.7134704589844,254.89962768554688,289.38043212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019193441607,0.0063629606738686,-0.0053437673486769,-0.0137976966798305,0.0,0.0,0.0,-0.0066191679798066,60.0,-23.943099975585938,-0.0,-7.082278585812676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,9.592898277333006e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001010177657008,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.461148197762668e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0001010179839795,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0004791823448613,290.7147521972656,294.1499938964844,254.9778594970703,254.11573791503903,257.66387939453125,254.92019653320312,289.3630676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010221318807452,0.0066325208172202,-0.0056103891693055,-0.0144223542883992,0.0,0.0,0.0,-0.0066956994123756,60.0,-23.98362159729004,-0.0,-7.123176715140289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,9.592898277333006e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001010177657008,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.461148197762668e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0001010179839795,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0004791823448613,290.7147521972656,294.1499938964844,254.9778594970703,254.11573791503903,257.66387939453125,254.92019653320312,289.3630676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010221318807452,0.0066325208172202,-0.0056103891693055,-0.0144223542883992,0.0,0.0,0.0,-0.0066956994123756,60.0,-23.98362159729004,-0.0,-7.123176715140289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,9.607602987671272e-05,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,0.0001011726199067,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.472585275536403e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001011728309094,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0004799168964382,290.7105712890625,294.1499938964844,254.9870147705078,254.12255859375,257.6394958496094,254.9305419921875,289.3544006347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236985981464,0.0067762322723865,-0.0057525336742401,-0.014755374751985,0.0,0.0,0.0,-0.0067365011200308,60.0,-24.00630569458008,-0.0,-7.145030167521328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.622891957405956e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,0.0001013336150208,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.484476373065263e-05,290.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001013338332995,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,0.0004806806100532,290.7063293457031,294.1499938964844,254.9961700439453,254.1293487548828,257.6153869628906,254.9409027099609,289.3457336425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010253274813294,0.0069256480783224,-0.0059003205969929,-0.0151016097515821,0.0,0.0,0.0,-0.0067789223976433,60.0,-24.03046226501465,-0.0,-7.167786719719518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.655128087615594e-05,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,0.0001016730820992,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.509549323003739e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.000101673293102,291.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0004822909249924,290.6977844238281,294.1499938964844,255.01443481445312,254.1428375244141,257.56793212890625,254.961669921875,289.3283996582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287619661539,0.0072406805120408,-0.0062119187787175,-0.0158316064625978,0.0,0.0,0.0,-0.0068683666177093,60.0,-24.08294105529785,-0.0,-7.215886910216798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.655128087615594e-05,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,0.0001016730820992,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.509549323003739e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.000101673293102,291.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0004822909249924,290.6977844238281,294.1499938964844,255.01443481445312,254.1428375244141,257.56793212890625,254.961669921875,289.3283996582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287619661539,0.0072406805120408,-0.0062119187787175,-0.0158316064625978,0.0,0.0,0.0,-0.0068683666177093,60.0,-24.08294105529785,-0.0,-7.215886910216798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.689402941148728e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,0.0001020340132527,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.536207704106346e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001020342242554,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0004840030451305,290.6891174316406,294.1499938964844,255.0326232910156,254.1561737060547,257.5215148925781,254.98245239257807,289.3110656738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001032413681969,0.0075756190344691,-0.0065432051196694,-0.0166077073663473,0.0,0.0,0.0,-0.006963463500142,60.0,-24.14072799682617,-0.0,-7.26720585930707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.689402941148728e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,0.0001020340132527,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.536207704106346e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001020342242554,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0004840030451305,290.6891174316406,294.1499938964844,255.0326232910156,254.1561737060547,257.5215148925781,254.98245239257807,289.3110656738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001032413681969,0.0075756190344691,-0.0065432051196694,-0.0166077073663473,0.0,0.0,0.0,-0.006963463500142,60.0,-24.14072799682617,-0.0,-7.26720585930707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.725468407850713e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,0.0001024137964122,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.564257975900546e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.000102414007415,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054931640625,0.0,0.0,0.0004858046013396,290.6803283691406,294.1499938964844,255.0507202148437,254.1693725585937,257.47613525390625,255.003158569336,289.2937316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010362562024965,0.0079280342906713,-0.00689177820459,-0.0174242779612541,0.0,0.0,0.0,-0.0070635243318974,60.0,-24.20321655273437,-0.0,-7.3214010853917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.725468407850713e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,0.0001024137964122,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.564257975900546e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.000102414007415,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054931640625,0.0,0.0,0.0004858046013396,290.6803283691406,294.1499938964844,255.0507202148437,254.1693725585937,257.47613525390625,255.003158569336,289.2937316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010362562024965,0.0079280342906713,-0.00689177820459,-0.0174242779612541,0.0,0.0,0.0,-0.0070635243318974,60.0,-24.20321655273437,-0.0,-7.3214010853917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.763055277289824e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.0001028096085065,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.593492773594335e-05,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001028098122333,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,0.0004876821767538,290.6714172363281,294.1499938964844,255.06871032714844,254.1824188232422,257.4317626953125,255.0237579345703,289.27642822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010402608895674,0.0082953013479709,-0.0072550401091575,-0.0182752292603254,0.0,0.0,0.0,-0.0071678035892546,60.0,-24.269760131835938,-0.0,-7.378098842991676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.763055277289824e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.0001028096085065,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.593492773594335e-05,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001028098122333,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,0.0004876821767538,290.6714172363281,294.1499938964844,255.06871032714844,254.1824188232422,257.4317626953125,255.0237579345703,289.27642822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010402608895674,0.0082953013479709,-0.0072550401091575,-0.0182752292603254,0.0,0.0,0.0,-0.0071678035892546,60.0,-24.269760131835938,-0.0,-7.378098842991676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.782333654584364e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,0.0001030126149998,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.608487067045644e-05,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001030128260026,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,0.000488645164296,290.6669006347656,294.1499938964844,255.07765197753903,254.1888885498047,257.4099426269531,255.0339813232422,289.26776123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423148050904,0.0084836641326546,-0.0074413493275642,-0.0187116526067256,0.0,0.0,0.0,-0.0072212871164083,60.0,-24.304378509521484,-0.0,-7.407263780123685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.801878331927584e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,0.0001032184300129,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.623687997693196e-05,290.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001032186337397,291.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716186523437,0.0,0.0,0.0004896214813925,290.662353515625,294.1499938964844,255.0865631103516,254.19532775878903,257.3883972167969,255.0441436767578,289.25909423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010443971259519,0.0086746197193861,-0.0076302220113575,-0.0191540718078613,0.0,0.0,0.0,-0.0072755073197185,60.0,-24.339731216430664,-0.0,-7.436889859491205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.841611608862876e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,0.0001036368412314,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.654591900063679e-05,290.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001036370449583,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0004916062462143,290.6531677246094,294.1499938964844,255.1042633056641,254.20806884765625,257.3459777832031,255.0643005371093,289.2417907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010486305691301,0.009062803350389,-0.0080141723155975,-0.0200534164905548,0.0,0.0,0.0,-0.0073857307434082,60.0,-24.412181854248047,-0.0,-7.497300913428262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
