time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512880,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.841611608862876e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,0.0001036368412314,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.654591900063679e-05,290.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001036370449583,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0004916062462143,290.6531677246094,294.1499938964844,255.1042633056641,254.20806884765625,257.3459777832031,255.0643005371093,289.2417907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010486305691301,0.009062803350389,-0.0080141723155975,-0.0200534164905548,0.0,0.0,0.0,-0.0073857307434082,60.0,-24.412181854248047,-0.0,-7.497300913428262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.881976438919082e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0001040619026753,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,7.685986201977357e-05,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001040621064021,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0004936225595884,290.6438293457031,294.1499938964844,255.12179565429688,254.2206420898437,257.3045349121094,255.08416748046875,289.2244567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529311839491,0.0094571290537714,-0.008404198102653,-0.0209669526666402,0.0,0.0,0.0,-0.0074977003969252,60.0,-24.486557006835938,-0.0,-7.558922732187058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.881976438919082e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0001040619026753,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,7.685986201977357e-05,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001040621064021,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0004936225595884,290.6438293457031,294.1499938964844,255.12179565429688,254.2206420898437,257.3045349121094,255.08416748046875,289.2244567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529311839491,0.0094571290537714,-0.008404198102653,-0.0209669526666402,0.0,0.0,0.0,-0.0074977003969252,60.0,-24.486557006835938,-0.0,-7.558922732187058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.92266504908912e-05,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0001044903765432,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.717632979620248e-05,290.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001044905729941,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0004956551128998,290.6343688964844,294.1499938964844,255.13912963867188,254.23306274414065,257.2639465332031,255.103744506836,289.2071228027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010572662577033,0.0098545877262949,-0.0087973214685916,-0.0218877010047435,0.0,0.0,0.0,-0.0076105627231299,60.0,-24.56204032897949,-0.0,-7.621294884074814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.92266504908912e-05,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0001044903765432,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.717632979620248e-05,290.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001044905729941,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0004956551128998,290.6343688964844,294.1499938964844,255.13912963867188,254.23306274414065,257.2639465332031,255.103744506836,289.2071228027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010572662577033,0.0098545877262949,-0.0087973214685916,-0.0218877010047435,0.0,0.0,0.0,-0.0076105627231299,60.0,-24.56204032897949,-0.0,-7.621294884074814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.95525042526424e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001048335107043,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,7.742977322777733e-05,290.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0001048337144311,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,0.0004972828319296,290.626708984375,294.1499938964844,255.15284729003903,254.2428741455078,257.2321472167969,255.119140625,289.1932373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010607381118461,0.0101728653535246,-0.0091121271252632,-0.0226249881088733,0.0,0.0,0.0,-0.0077009429223835,60.0,-24.622785568237305,-0.0,-7.671429358424575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.963384218281136e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,0.0001049191705533,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,7.749303767923266e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0001049193670041,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0004976891214028,290.6247863769531,294.1499938964844,255.15625,254.2453155517578,257.22430419921875,255.1229553222656,289.1897888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010616047075018,0.0102523127570748,-0.0091907074674963,-0.0228090230375528,0.0,0.0,0.0,-0.0077235037460923,60.0,-24.63797187805176,-0.0,-7.683969727168005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.983665950130673e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0001051327490131,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,7.765078771626577e-05,290.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0001051329454639,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,0.0004987022839486,290.61993408203125,294.1499938964844,255.1647186279297,254.2513732910156,257.204833984375,255.1324005126953,289.1810913085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010637656087055,0.0104504013434052,-0.0093866353854537,-0.0232678726315498,0.0,0.0,0.0,-0.0077797551639378,60.0,-24.67586135864257,-0.0,-7.715283345532954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001000386400846,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.0001053454398061,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,7.780787564115599e-05,290.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0001053456362569,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0004997111973352,290.61505126953125,294.1499938964844,255.1731414794922,254.25738525390625,257.18560791015625,255.1417694091797,289.17242431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010659175459295,0.0106476573273539,-0.0095817390829324,-0.0237247832119464,0.0,0.0,0.0,-0.0078357718884944,60.0,-24.713603973388672,-0.0,-7.74653017288074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.000100438708614,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,0.0001057667323038,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,7.811903924448416e-05,290.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001057669287547,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0005017096409574,290.6051940917969,294.1499938964844,255.1897735595703,254.269287109375,257.1477966308594,255.1602020263672,289.1550598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010701800929382,0.0110383536666631,-0.0099681736901402,-0.0246297307312488,0.0,0.0,0.0,-0.0079467231407761,60.0,-24.78837776184082,-0.0,-7.808609581161363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.000100438708614,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,0.0001057667323038,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,7.811903924448416e-05,290.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001057669287547,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0005017096409574,290.6051940917969,294.1499938964844,255.1897735595703,254.269287109375,257.1477966308594,255.1602020263672,289.1550598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010701800929382,0.0110383536666631,-0.0099681736901402,-0.0246297307312488,0.0,0.0,0.0,-0.0079467231407761,60.0,-24.78837776184082,-0.0,-7.808609581161363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001008317776722,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001061806542566,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,7.842476770747453e-05,290.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001061808507074,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,0.000503673159983,290.5951843261719,294.1499938964844,255.2061309814453,254.281005859375,257.11090087890625,255.17823791503903,289.1376647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743680177256,0.0114221796393394,-0.0103478115051984,-0.0255187153816223,0.0,0.0,0.0,-0.0080557260662317,60.0,-24.86168098449707,-0.0,-7.86984415412917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001008317776722,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001061806542566,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,7.842476770747453e-05,290.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001061808507074,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,0.000503673159983,290.5951843261719,294.1499938964844,255.2061309814453,254.281005859375,257.11090087890625,255.17823791503903,289.1376647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743680177256,0.0114221796393394,-0.0103478115051984,-0.0255187153816223,0.0,0.0,0.0,-0.0080557260662317,60.0,-24.86168098449707,-0.0,-7.86984415412917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001012159409583,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0001065851974999,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,7.872355490690097e-05,290.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001065853866748,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.000505592150148,290.5850524902344,294.1499938964844,255.22218322753903,254.29254150390625,257.0747985839844,255.1958770751953,289.1202392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010784610640257,0.0117972688749432,-0.0107188085094094,-0.0263874176889657,0.0,0.0,0.0,-0.0081622507423162,60.0,-24.93313217163086,-0.0,-7.929921252980422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001012159409583,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0001065851974999,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,7.872355490690097e-05,290.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001065853866748,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.000505592150148,290.5850524902344,294.1499938964844,255.22218322753903,254.29254150390625,257.0747985839844,255.1958770751953,289.1202392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010784610640257,0.0117972688749432,-0.0107188085094094,-0.0263874176889657,0.0,0.0,0.0,-0.0081622507423162,60.0,-24.93313217163086,-0.0,-7.929921252980422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001015898014884,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0001069788922904,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,7.901433855295181e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0001069790814653,291.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0005074596847407,290.5747985839844,294.1499938964844,255.2379302978516,254.3038787841797,257.0395812988281,255.21307373046875,289.1028137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010824443306773,0.0121622644364833,-0.0110798198729753,-0.0272326953709125,0.0,0.0,0.0,-0.0082659116014838,60.0,-25.002216339111328,-0.0,-7.988607109155056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001015898014884,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0001069788922904,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,7.901433855295181e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0001069790814653,291.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0005074596847407,290.5747985839844,294.1499938964844,255.2379302978516,254.3038787841797,257.0395812988281,255.21307373046875,289.1028137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010824443306773,0.0121622644364833,-0.0110798198729753,-0.0272326953709125,0.0,0.0,0.0,-0.0082659116014838,60.0,-25.002216339111328,-0.0,-7.988607109155056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001017721442622,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,0.0001071709048119,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,7.915616151876748e-05,290.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0001071710939868,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0005083705182187,290.5696105957031,294.1499938964844,255.24566650390625,254.3094787597656,257.0223388671875,255.22149658203125,289.0940856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001084387069568,0.0123402718454599,-0.0112558845430612,-0.027644919231534,0.0,0.0,0.0,-0.0083164684474468,60.0,-25.03567314147949,-0.0,-8.017308061880615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001019518458633,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.0001073601451935,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,7.929592538857833e-05,290.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001073603270924,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,0.0005092681967653,290.5643920898437,294.1499938964844,255.2533264160156,254.3150329589844,257.0052795410156,255.2298278808593,289.0853576660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010863016359508,0.0125156911090016,-0.0114293899387121,-0.0280511397868394,0.0,0.0,0.0,-0.0083662904798984,60.0,-25.06855773925781,-0.0,-8.04564379563999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001023017175612,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0001077285705832,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,7.956804620334879e-05,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0001077287597581,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.0005110158817842,290.55389404296875,294.1499938964844,255.2683868408203,254.32598876953125,256.97174072265625,255.2461395263672,289.06787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001090029370971,0.0128571996465325,-0.0117671703919768,-0.0288419369608163,0.0,0.0,0.0,-0.008463286794722,60.0,-25.13213539123535,-0.0,-8.1009552843625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001023017175612,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0001077285705832,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,7.956804620334879e-05,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0001077287597581,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.0005110158817842,290.55389404296875,294.1499938964844,255.2683868408203,254.32598876953125,256.97174072265625,255.2461395263672,289.06787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001090029370971,0.0128571996465325,-0.0117671703919768,-0.0288419369608163,0.0,0.0,0.0,-0.008463286794722,60.0,-25.13213539123535,-0.0,-8.1009552843625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001026379977702,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001080826914403,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,7.982959505170584e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001080828806152,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.0005126956966705,290.543212890625,294.1499938964844,255.2830505371093,254.3367614746093,256.9391174316406,255.2619781494141,289.05035400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010936121689155,0.0131854126229882,-0.0120918005704879,-0.0296019092202186,0.0,0.0,0.0,-0.0085565093904733,60.0,-25.19245719909668,-0.0,-8.154297148621481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001026379977702,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001080826914403,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,7.982959505170584e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001080828806152,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.0005126956966705,290.543212890625,294.1499938964844,255.2830505371093,254.3367614746093,256.9391174316406,255.2619781494141,289.05035400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010936121689155,0.0131854126229882,-0.0120918005704879,-0.0296019092202186,0.0,0.0,0.0,-0.0085565093904733,60.0,-25.19245719909668,-0.0,-8.154297148621481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001029617342283,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001084236064343,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,8.008139411685988e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001084237883333,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,0.000514312821906,290.5324401855469,294.1499938964844,255.2973175048828,254.34732055664065,256.9071960449219,255.27740478515625,289.0328369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010970613220706,0.0135013498365879,-0.0124042881652712,-0.0303334165364503,0.0,0.0,0.0,-0.0086462488397955,60.0,-25.25003433227539,-0.0,-8.205814339135031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001029617342283,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001084236064343,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,8.008139411685988e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001084237883333,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,0.000514312821906,290.5324401855469,294.1499938964844,255.2973175048828,254.34732055664065,256.9071960449219,255.27740478515625,289.0328369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010970613220706,0.0135013498365879,-0.0124042881652712,-0.0303334165364503,0.0,0.0,0.0,-0.0086462488397955,60.0,-25.25003433227539,-0.0,-8.205814339135031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.000103271973785,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001087503042072,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,8.032268669921905e-05,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0001087504788301,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0005158626008778,290.52154541015625,294.1499938964844,255.3111724853516,254.357666015625,256.8761291503906,255.2923126220703,289.0152587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011003667023032,0.0138040883466601,-0.0127037214115262,-0.0310343280434608,0.0,0.0,0.0,-0.0087322406470775,60.0,-25.304218292236328,-0.0,-8.255335615103834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.000103271973785,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001087503042072,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,8.032268669921905e-05,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0001087504788301,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0005158626008778,290.52154541015625,294.1499938964844,255.3111724853516,254.357666015625,256.8761291503906,255.2923126220703,289.0152587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011003667023032,0.0138040883466601,-0.0127037214115262,-0.0310343280434608,0.0,0.0,0.0,-0.0087322406470775,60.0,-25.304218292236328,-0.0,-8.255335615103834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0001034220767905,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001089083671104,290.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,8.043943671509624e-05,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0001089085490093,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0005166123737581,290.5160522460937,294.1499938964844,255.31793212890625,254.36276245117188,256.8609313964844,255.2995758056641,289.0064697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011019658995792,0.013950552791357,-0.0128485867753624,-0.0313734151422977,0.0,0.0,0.0,-0.0087738446891307,60.0,-25.330127716064453,-0.0,-8.27934911740158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001035693276207,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.000109063432319,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,8.055396028794348e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.000109063606942,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.000517347943969,290.5105285644531,294.1499938964844,255.3245849609375,254.3678131103516,256.84588623046875,255.3067321777344,288.9976501464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011035348288714,0.0140942251309752,-0.012990690767765,-0.0317060276865959,0.0,0.0,0.0,-0.008814656175673,60.0,-25.35539054870605,-0.0,-8.302939846771552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0001038547125062,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001093639511964,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,8.077592792687938e-05,289.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,0.0001093641330953,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0005187735077925,290.4993896484375,294.1499938964844,255.3375244140625,254.37774658203125,256.8163452148437,255.3206787109375,288.9800109863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011065753642469,0.0143726579844951,-0.0132660828530788,-0.0323505997657775,0.0,0.0,0.0,-0.0088937478139996,60.0,-25.40380096435547,-0.0,-8.348756352916099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0001038547125062,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001093639511964,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,8.077592792687938e-05,289.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,0.0001093641330953,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0005187735077925,290.4993896484375,294.1499938964844,255.3375244140625,254.37774658203125,256.8163452148437,255.3206787109375,288.9800109863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011065753642469,0.0143726579844951,-0.0132660828530788,-0.0323505997657775,0.0,0.0,0.0,-0.0088937478139996,60.0,-25.40380096435547,-0.0,-8.348756352916099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001041285213432,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001096522901207,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,8.098888793028891e-05,289.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001096524647437,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0005201412714086,290.4881286621094,294.1499938964844,255.3500061035156,254.3874664306641,256.7875366210937,255.33409118652344,288.9623413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011094924993813,0.0146397752687335,-0.0135302832350134,-0.032968945801258,0.0,0.0,0.0,-0.008969628252089,60.0,-25.44956588745117,-0.0,-8.392833450443504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001041285213432,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001096522901207,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,8.098888793028891e-05,289.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001096524647437,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0005201412714086,290.4881286621094,294.1499938964844,255.3500061035156,254.3874664306641,256.7875366210937,255.33409118652344,288.9623413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011094924993813,0.0146397752687335,-0.0135302832350134,-0.032968945801258,0.0,0.0,0.0,-0.008969628252089,60.0,-25.44956588745117,-0.0,-8.392833450443504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0001043920929078,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001099298460758,290.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375244140625,0.0,0.0,8.119388803606853e-05,289.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001099300134228,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005214579286985,290.47674560546875,294.1499938964844,255.35812377929688,254.3935089111328,256.7594299316406,255.3458709716797,288.94464111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011123006697744,0.0148968817666172,-0.0137845808640122,-0.0335640870034694,0.0,0.0,0.0,-0.0090426662936806,60.0,-25.49405860900879,-0.0,-8.435370801862518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0001043920929078,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001099298460758,290.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375244140625,0.0,0.0,8.119388803606853e-05,289.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001099300134228,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005214579286985,290.47674560546875,294.1499938964844,255.35812377929688,254.3935089111328,256.7594299316406,255.3458709716797,288.94464111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011123006697744,0.0148968817666172,-0.0137845808640122,-0.0335640870034694,0.0,0.0,0.0,-0.0090426662936806,60.0,-25.49405860900879,-0.0,-8.435370801862518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001046453471644,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001101965390262,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,8.139087003655732e-05,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001101967063732,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005227230140008,290.4652404785156,294.1499938964844,255.35836791992188,254.39273071289065,256.7318725585937,255.3529510498047,288.9269104003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011149988276883,0.0151439048349857,-0.014028905890882,-0.0341358631849288,0.0,0.0,0.0,-0.0091128414496779,60.0,-25.540674209594727,-0.0,-8.476345669805596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001046453471644,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001101965390262,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,8.139087003655732e-05,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001101967063732,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005227230140008,290.4652404785156,294.1499938964844,255.35836791992188,254.39273071289065,256.7318725585937,255.3529510498047,288.9269104003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011149988276883,0.0151439048349857,-0.014028905890882,-0.0341358631849288,0.0,0.0,0.0,-0.0091128414496779,60.0,-25.540674209594727,-0.0,-8.476345669805596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001047689074766,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001103266477002,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,8.148697088472545e-05,289.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001103268150473,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0005233402480371,290.4594421386719,294.1499938964844,255.355697631836,254.38992309570312,256.71826171875,255.35401916503903,288.91802978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011163152521476,0.0152644142508506,-0.014148099347949,-0.0344147942960262,0.0,0.0,0.0,-0.0091470777988433,60.0,-25.565195083618164,-0.0,-8.496372316812997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
