time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515160,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.000104889695649,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001104538459912,290.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,8.158091077348217e-05,289.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001104540133383,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0005239435704424,290.45361328125,294.1499938964844,255.35125732421875,254.3855743408203,256.7047119140625,255.3532867431641,288.9091491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001117602107115,0.0153822172433137,-0.0142646143212914,-0.0346874482929706,0.0,0.0,0.0,-0.0091805439442396,60.0,-25.590538024902344,-0.0,-8.515972638178938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001051251019816,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001107017378672,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,8.17640102468431e-05,289.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0001107019052142,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0005251195398159,290.44189453125,294.1499938964844,255.3373107910156,254.3724670410156,256.6778259277344,255.3473358154297,288.891357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011201101588085,0.0156117910519242,-0.014491681009531,-0.0352187901735305,0.0,0.0,0.0,-0.009245766326785,60.0,-25.64326286315918,-0.0,-8.55423678558509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001051251019816,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001107017378672,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,8.17640102468431e-05,289.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0001107019052142,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0005251195398159,290.44189453125,294.1499938964844,255.3373107910156,254.3724670410156,256.6778259277344,255.3473358154297,288.891357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011201101588085,0.0156117910519242,-0.014491681009531,-0.0352187901735305,0.0,0.0,0.0,-0.009245766326785,60.0,-25.64326286315918,-0.0,-8.55423678558509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001053525047609,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001109412114601,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,8.194088150048628e-05,289.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001109413715312,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005262555205263,290.4300537109375,294.1499938964844,255.3170166015625,254.35386657714844,256.6510314941406,255.3344573974609,288.8735046386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001122532878071,0.0158335454761981,-0.0147110130637884,-0.0357320047914981,0.0,0.0,0.0,-0.0093087675049901,60.0,-25.69904899597168,-0.0,-8.591281641656678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001053525047609,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001109412114601,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,8.194088150048628e-05,289.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001109413715312,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005262555205263,290.4300537109375,294.1499938964844,255.3170166015625,254.35386657714844,256.6510314941406,255.3344573974609,288.8735046386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001122532878071,0.0158335454761981,-0.0147110130637884,-0.0357320047914981,0.0,0.0,0.0,-0.0093087675049901,60.0,-25.69904899597168,-0.0,-8.591281641656678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001055722677847,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.000111172630568,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,8.211180102080107e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001111727906391,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0005273532588034,290.4181213378906,294.1499938964844,255.29090881347656,254.3302154541016,256.6242370605469,255.3150329589844,288.85565185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011248742230236,0.0160478260368108,-0.0149229522794485,-0.0362279042601585,0.0,0.0,0.0,-0.0093696471303701,60.0,-25.757587432861328,-0.0,-8.627157654927944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001055722677847,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.000111172630568,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,8.211180102080107e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001111727906391,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0005273532588034,290.4181213378906,294.1499938964844,255.29090881347656,254.3302154541016,256.6242370605469,255.3150329589844,288.85565185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011248742230236,0.0160478260368108,-0.0149229522794485,-0.0362279042601585,0.0,0.0,0.0,-0.0093696471303701,60.0,-25.757587432861328,-0.0,-8.627157654927944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001057847111951,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001113963371608,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,8.227703074226156e-05,289.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0001113964972319,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0005284145008772,290.40606689453125,294.1499938964844,255.259506225586,254.3019561767578,256.59735107421875,255.28956604003903,288.8377380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011271375697106,0.0162549559026956,-0.0151278181001544,-0.036707229912281,0.0,0.0,0.0,-0.0094284964725375,60.0,-25.818586349487305,-0.0,-8.661908879048499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001057847111951,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001113963371608,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,8.227703074226156e-05,289.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0001113964972319,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0005284145008772,290.40606689453125,294.1499938964844,255.259506225586,254.3019561767578,256.59735107421875,255.28956604003903,288.8377380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011271375697106,0.0162549559026956,-0.0151278181001544,-0.036707229912281,0.0,0.0,0.0,-0.0094284964725375,60.0,-25.818586349487305,-0.0,-8.661908879048499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,0.0001058883499354,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.000111505476525,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,8.23576410766691e-05,289.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.0001115056365961,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0005289321998134,290.3999938964844,294.1499938964844,255.2419586181641,254.2862243652344,256.5838317871094,255.2745819091797,288.8287658691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011282417690381,0.0163559988141059,-0.0152277573943138,-0.0369410514831543,0.0,0.0,0.0,-0.0094572054222226,60.0,-25.84996223449707,-0.0,-8.67888800826222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0001059900459949,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001116125713451,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,8.243673801189288e-05,289.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001116127241402,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0005294401780702,290.3938903808594,294.1499938964844,255.22329711914065,254.2695159912109,256.5702514648437,255.25830078125,288.8197937011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011293252464383,0.0164551418274641,-0.015325816348195,-0.0371704697608947,0.0,0.0,0.0,-0.0094853742048144,60.0,-25.88180923461914,-0.0,-8.69556444627051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001061880757333,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001118211075663,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,8.259076275862753e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001118212676374,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0005304294172674,290.3816223144531,294.1499938964844,255.18280029296875,254.2333374023437,256.5428771972656,255.22244262695312,288.80181884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011314350413158,0.0166481938213109,-0.0155167588964104,-0.0376171842217445,0.0,0.0,0.0,-0.0095402263104915,60.0,-25.946664810180664,-0.0,-8.728085276743516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001061880757333,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001118211075663,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,8.259076275862753e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001118212676374,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0005304294172674,290.3816223144531,294.1499938964844,255.18280029296875,254.2333374023437,256.5428771972656,255.22244262695312,288.80181884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011314350413158,0.0166481938213109,-0.0155167588964104,-0.0376171842217445,0.0,0.0,0.0,-0.0095402263104915,60.0,-25.946664810180664,-0.0,-8.728085276743516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001063784220605,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0001120215529226,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,8.273880666820332e-05,289.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001120217057177,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0005313802394084,290.3692626953125,294.1499938964844,255.13853454589844,254.19387817382807,256.51513671875,255.1820831298828,288.7838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011334628798067,0.0168337356299161,-0.0157002732157707,-0.0380465015769004,0.0,0.0,0.0,-0.0095929456874728,60.0,-26.01291275024414,-0.0,-8.759399605651198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001063784220605,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0001120215529226,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,8.273880666820332e-05,289.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001120217057177,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0005313802394084,290.3692626953125,294.1499938964844,255.13853454589844,254.19387817382807,256.51513671875,255.1820831298828,288.7838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011334628798067,0.0168337356299161,-0.0157002732157707,-0.0380465015769004,0.0,0.0,0.0,-0.0095929456874728,60.0,-26.01291275024414,-0.0,-8.759399605651198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0001065606702468,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0001122134708566,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,8.288055687444285e-05,289.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001122136236517,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0005322906654328,290.3567810058594,294.1499938964844,255.0910186767578,254.15155029296875,256.4869689941406,255.13784790039065,288.7657470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011354045709595,0.0170113760977983,-0.0158759728074073,-0.0384575240314006,0.0,0.0,0.0,-0.0096434205770492,60.0,-26.080028533935547,-0.0,-8.789435668177249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0001065606702468,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0001122134708566,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,8.288055687444285e-05,289.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001122136236517,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0005322906654328,290.3567810058594,294.1499938964844,255.0910186767578,254.15155029296875,256.4869689941406,255.13784790039065,288.7657470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011354045709595,0.0170113760977983,-0.0158759728074073,-0.0384575240314006,0.0,0.0,0.0,-0.0096434205770492,60.0,-26.080028533935547,-0.0,-8.789435668177249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001067340926965,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001123960901168,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,8.301543857669458e-05,289.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0001123962429119,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0005331569700501,290.3442077636719,294.1499938964844,255.04074096679688,254.10682678222656,256.45831298828125,255.09030151367188,288.7476501464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011372521985322,0.0171803999692201,-0.0160431489348411,-0.038848590105772,0.0,0.0,0.0,-0.0096914479508996,60.0,-26.14746284484864,-0.0,-8.818063435001022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001067340926965,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001123960901168,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,8.301543857669458e-05,289.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0001123962429119,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0005331569700501,290.3442077636719,294.1499938964844,255.04074096679688,254.10682678222656,256.45831298828125,255.09030151367188,288.7476501464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011372521985322,0.0171803999692201,-0.0160431489348411,-0.038848590105772,0.0,0.0,0.0,-0.0096914479508996,60.0,-26.14746284484864,-0.0,-8.818063435001022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001068171259248,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0001124835325754,290.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,8.308002725243568e-05,289.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,0.0001124836780945,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0005335717578418,290.3378601074219,294.1499938964844,255.0147399902344,254.0836944580078,256.4437866210937,255.06539916992188,288.73858642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011381367221474,0.0172613263130188,-0.0161231886595487,-0.0390358194708824,0.0,0.0,0.0,-0.0097144432365894,60.0,-26.18110656738281,-0.0,-8.83178756794223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,0.0001068975398084,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0001125682101701,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,8.314256410812959e-05,289.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,0.0001125683556892,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0005339734489098,290.3315124511719,294.1499938964844,254.9882354736328,254.06011962890625,256.4291381835937,255.0398864746093,288.7295227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011389934225007,0.017339689657092,-0.0162006970494985,-0.0392171218991279,0.0,0.0,0.0,-0.0097367111593484,60.0,-26.214597702026367,-0.0,-8.845087506870186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001070496437023,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.000112728383101,290.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,8.326087117893621e-05,289.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001127285286202,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0005347332917153,290.3187255859375,294.1499938964844,254.9340057373047,254.0118865966797,256.39947509765625,254.9873504638672,288.7113647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011406139237806,0.0174879189580678,-0.0163473039865493,-0.0395600534975528,0.0,0.0,0.0,-0.009778831154108,60.0,-26.28081512451172,-0.0,-8.87027340468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001070496437023,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.000112728383101,290.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,8.326087117893621e-05,289.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001127285286202,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0005347332917153,290.3187255859375,294.1499938964844,254.9340057373047,254.0118865966797,256.39947509765625,254.9873504638672,288.7113647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011406139237806,0.0174879189580678,-0.0163473039865493,-0.0395600534975528,0.0,0.0,0.0,-0.009778831154108,60.0,-26.28081512451172,-0.0,-8.87027340468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001071900915121,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001128762814914,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,8.337010513059795e-05,289.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001128764270106,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0005354348686523,290.3058776855469,294.1499938964844,254.87857055664065,253.96258544921875,256.3692321777344,254.9329833984375,288.69317626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001142110209912,0.0176247749477624,-0.0164826661348342,-0.0398766659200191,0.0,0.0,0.0,-0.0098177213221788,60.0,-26.345319747924805,-0.0,-8.89356073230374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001071900915121,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001128762814914,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,8.337010513059795e-05,289.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001128764270106,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0005354348686523,290.3058776855469,294.1499938964844,254.87857055664065,253.96258544921875,256.3692321777344,254.9329833984375,288.69317626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001142110209912,0.0176247749477624,-0.0164826661348342,-0.0398766659200191,0.0,0.0,0.0,-0.0098177213221788,60.0,-26.345319747924805,-0.0,-8.89356073230374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001073163657565,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001130092496168,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,8.34683160064742e-05,289.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.000113009395136,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.000536065606866,290.2929077148437,294.1499938964844,254.8224334716797,253.91262817382807,256.33843994140625,254.87747192382807,288.6749267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011434553889557,0.0177478119730949,-0.0166043564677238,-0.0401612929999828,0.0,0.0,0.0,-0.0098526841029524,60.0,-26.40753746032715,-0.0,-8.9145224535514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001073163657565,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001130092496168,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,8.34683160064742e-05,289.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.000113009395136,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.000536065606866,290.2929077148437,294.1499938964844,254.8224334716797,253.91262817382807,256.33843994140625,254.87747192382807,288.6749267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011434553889557,0.0177478119730949,-0.0166043564677238,-0.0401612929999828,0.0,0.0,0.0,-0.0098526841029524,60.0,-26.40753746032715,-0.0,-8.9145224535514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.00010742941231,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001131282988353,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,8.35562459542416e-05,289.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,0.0001131284443545,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0005366303957998,290.27984619140625,294.1499938964844,254.76611328125,253.86248779296875,256.3070678710937,254.8212738037109,288.6566467285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00114465970546,0.0178579594939947,-0.016713298857212,-0.0404160991311073,0.0,0.0,0.0,-0.0098839849233627,60.0,-26.46678352355957,-0.0,-8.93331062457037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.00010742941231,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001131282988353,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,8.35562459542416e-05,289.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,0.0001131284443545,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0005366303957998,290.27984619140625,294.1499938964844,254.76611328125,253.86248779296875,256.3070678710937,254.8212738037109,288.6566467285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00114465970546,0.0178579594939947,-0.016713298857212,-0.0404160991311073,0.0,0.0,0.0,-0.0098839849233627,60.0,-26.46678352355957,-0.0,-8.93331062457037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,0.0001074797764886,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0001131813405663,290.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,8.359541971003637e-05,289.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,0.0001131814788095,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,0.0005368819693103,290.2732849121094,294.1499938964844,254.738037109375,253.8374786376953,256.29119873046875,254.7930908203125,288.6474914550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011451962636783,0.0179070252925157,-0.0167618300765752,-0.0405296087265014,0.0,0.0,0.0,-0.0098979286849498,60.0,-26.49506950378418,-0.0,-8.941687212882243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0001075264081009,290.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0001132304387283,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,8.363168308278546e-05,289.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,0.0001132305842475,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0005371149163693,290.2666931152344,294.1499938964844,254.71011352539065,253.8125915527344,256.2751770019531,254.76495361328125,288.6383056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011456930078566,0.0179524552077054,-0.0168067626655101,-0.0406346954405307,0.0,0.0,0.0,-0.0099108386784791,60.0,-26.52226448059082,-0.0,-8.949445629014009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001076070548151,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0001133153637056,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,8.369440911337733e-05,289.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0001133155019488,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0005375177715905,290.25347900390625,294.1499938964844,254.6549530029297,253.763412475586,256.2427673339844,254.7090301513672,288.6199645996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011465520365163,0.0180310159921646,-0.0168844647705554,-0.0408164262771606,0.0,0.0,0.0,-0.0099331634119153,60.0,-26.57343292236328,-0.0,-8.962871334006196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001076070548151,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0001133153637056,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,8.369440911337733e-05,289.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0001133155019488,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0005375177715905,290.25347900390625,294.1499938964844,254.6549530029297,253.763412475586,256.2427673339844,254.7090301513672,288.6199645996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011465520365163,0.0180310159921646,-0.0168844647705554,-0.0408164262771606,0.0,0.0,0.0,-0.0099331634119153,60.0,-26.57343292236328,-0.0,-8.962871334006196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001076704502338,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,0.0001133821206167,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,8.374371100217104e-05,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0001133822588599,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0005378344212658,290.2401428222656,294.1499938964844,254.6011505126953,253.71539306640625,256.2098999023437,254.65402221679688,288.6015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011472273617982,0.0180927664041519,-0.0169455390423536,-0.0409592650830745,0.0,0.0,0.0,-0.0099507113918662,60.0,-26.61968994140625,-0.0,-8.973431420145064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001076704502338,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,0.0001133821206167,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,8.374371100217104e-05,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0001133822588599,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0005378344212658,290.2401428222656,294.1499938964844,254.6011505126953,253.71539306640625,256.2098999023437,254.65402221679688,288.6015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011472273617982,0.0180927664041519,-0.0169455390423536,-0.0409592650830745,0.0,0.0,0.0,-0.0099507113918662,60.0,-26.61968994140625,-0.0,-8.973431420145064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0001077155902748,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0001134296617237,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,8.377882477361709e-05,289.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000113429792691,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.0005380599759519,290.22674560546875,294.1499938964844,254.5491943359375,253.66897583007807,256.1766357421875,254.60044860839844,288.5830993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011477081570774,0.0181367341428995,-0.0169890262186527,-0.0410609692335128,0.0,0.0,0.0,-0.0099632069468498,60.0,-26.66034507751465,-0.0,-8.98095464663129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0001077155902748,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0001134296617237,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,8.377882477361709e-05,289.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000113429792691,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.0005380599759519,290.22674560546875,294.1499938964844,254.5491943359375,253.66897583007807,256.1766357421875,254.60044860839844,288.5830993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011477081570774,0.0181367341428995,-0.0169890262186527,-0.0410609692335128,0.0,0.0,0.0,-0.0099632069468498,60.0,-26.66034507751465,-0.0,-8.98095464663129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001077415508916,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001134569974965,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,8.379901555599645e-05,289.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0001134571284637,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0005381896626204,290.2132873535156,294.1499938964844,254.4996337890625,253.62461853027344,256.1429748535156,254.54879760742188,288.56463623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011479845270514,0.0181620102375745,-0.0170140247792005,-0.0411194339394569,0.0,0.0,0.0,-0.0099703902378678,60.0,-26.69475555419922,-0.0,-8.985280430806598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001077415508916,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001134569974965,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,8.379901555599645e-05,289.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0001134571284637,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0005381896626204,290.2132873535156,294.1499938964844,254.4996337890625,253.62461853027344,256.1429748535156,254.54879760742188,288.56463623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011479845270514,0.0181620102375745,-0.0170140247792005,-0.0411194339394569,0.0,0.0,0.0,-0.0099703902378678,60.0,-26.69475555419922,-0.0,-8.985280430806598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
