time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517500,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.000107747153379,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0001134628982981,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,8.380337385460734e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,0.0001134630292654,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0005382176605053,290.2065124511719,294.1499938964844,254.47589111328125,253.6033630371093,256.1260681152344,254.5238647460937,288.55535888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011480441316962,0.0181674603372812,-0.0170194152742624,-0.0411320440471172,0.0,0.0,0.0,-0.0099719390273094,60.0,-26.70940971374512,-0.0,-8.98621337341865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0001077475099009,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0001134632766479,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,8.380365034099668e-05,289.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001134634076151,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0005382194649428,290.1997375488281,294.1499938964844,254.45294189453125,253.5827789306641,256.10906982421875,254.4996032714844,288.5461120605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011480478569865,0.018167795613408,-0.0170197468250989,-0.0411328189074993,0.0,0.0,0.0,-0.009972034022212,60.0,-26.722240447998047,-0.0,-8.986270927380249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,0.0001077321867342,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001134471385739,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,8.379173232242465e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001134472695412,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0005381429218687,290.1861267089844,294.1499938964844,254.4096527099609,253.5438995361328,256.074951171875,254.453353881836,288.52752685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011478844098746,0.0181528460234403,-0.0170049630105495,-0.0410982407629489,0.0,0.0,0.0,-0.0099677862599492,60.0,-26.74220466613769,-0.0,-8.983712262988774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,0.0001077321867342,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001134471385739,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,8.379173232242465e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001134472695412,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0005381429218687,290.1861267089844,294.1499938964844,254.4096527099609,253.5438995361328,256.074951171875,254.453353881836,288.52752685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011478844098746,0.0181528460234403,-0.0170049630105495,-0.0410982407629489,0.0,0.0,0.0,-0.0099677862599492,60.0,-26.74220466613769,-0.0,-8.983712262988774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0001076949920388,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0001134079720941,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,8.376280311495066e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,0.0001134080957854,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0005379571812227,290.1724548339844,294.1499938964844,254.3702850341797,253.50845336914065,256.04071044921875,254.41050720214844,288.5089416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011474878992885,0.0181165840476751,-0.0169690959155559,-0.0410143584012985,0.0,0.0,0.0,-0.009957481175661,60.0,-26.754037857055664,-0.0,-8.977506382734648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0001076949920388,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0001134079720941,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,8.376280311495066e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,0.0001134080957854,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0005379571812227,290.1724548339844,294.1499938964844,254.3702850341797,253.50845336914065,256.04071044921875,254.41050720214844,288.5089416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011474878992885,0.0181165840476751,-0.0169690959155559,-0.0410143584012985,0.0,0.0,0.0,-0.009957481175661,60.0,-26.754037857055664,-0.0,-8.977506382734648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0001076337794074,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001133435143856,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,8.371518924832344e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0001133436380769,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0005376514163799,290.15875244140625,294.1499938964844,254.3353271484375,253.4768829345703,256.0064697265625,254.37144470214844,288.4903259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001146835507825,0.0180569216609001,-0.0169100873172283,-0.0408763512969017,0.0,0.0,0.0,-0.0099405264481902,60.0,-26.75727844238281,-0.0,-8.967300857420923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0001076337794074,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001133435143856,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,8.371518924832344e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0001133436380769,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0005376514163799,290.15875244140625,294.1499938964844,254.3353271484375,253.4768829345703,256.0064697265625,254.37144470214844,288.4903259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001146835507825,0.0180569216609001,-0.0169100873172283,-0.0408763512969017,0.0,0.0,0.0,-0.0099405264481902,60.0,-26.75727844238281,-0.0,-8.967300857420923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001075474938261,290.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524658203125,0.0,0.0,0.0001132526449509,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,8.364807581529021e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001132527686422,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0005372204468585,290.1449584960937,294.1499938964844,254.3053131103516,253.4496459960937,255.97227478027344,254.337142944336,288.4716491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011459159431979,0.0179728232324123,-0.0168269071727991,-0.0406818129122257,0.0,0.0,0.0,-0.009916627779603,60.0,-26.75003242492676,-0.0,-8.952925867333762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001075474938261,290.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524658203125,0.0,0.0,0.0001132526449509,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,8.364807581529021e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001132527686422,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0005372204468585,290.1449584960937,294.1499938964844,254.3053131103516,253.4496459960937,255.97227478027344,254.337142944336,288.4716491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011459159431979,0.0179728232324123,-0.0168269071727991,-0.0406818129122257,0.0,0.0,0.0,-0.009916627779603,60.0,-26.75003242492676,-0.0,-8.952925867333762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0001074937536031,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,0.0001131960598286,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,8.360628271475434e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,0.0001131961835199,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0005369519931264,290.1380310058594,294.1499938964844,254.2923126220703,253.4377899169922,255.9552459716797,254.3218231201172,288.4623107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011453432962298,0.0179204512387514,-0.0167751070111989,-0.0405606627464294,0.0,0.0,0.0,-0.0099017452448606,60.0,-26.74251174926757,-0.0,-8.943979423747805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,0.0001074328247341,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0001131319004343,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,8.355889440281317e-05,289.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0001131320241256,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,0.0005366476834751,290.131103515625,294.1499938964844,254.2807464599609,253.4272003173828,255.9382781982422,254.3077545166016,288.45294189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00114469404798,0.0178610701113939,-0.0167163759469985,-0.0404233001172542,0.0,0.0,0.0,-0.0098848706111311,60.0,-26.732311248779297,-0.0,-8.933842110536717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001072876402758,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.0001129790180129,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,8.344597154064104e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,0.0001129791344283,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0005359224742278,290.1172180175781,294.1499938964844,254.2621307373047,253.4099884033203,255.9045562744141,254.2835235595703,288.4342041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011431470047682,0.0177195724099874,-0.0165764261037111,-0.040095966309309,0.0,0.0,0.0,-0.0098446607589721,60.0,-26.70339775085449,-0.0,-8.90970923705936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001072876402758,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.0001129790180129,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,8.344597154064104e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,0.0001129791344283,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0005359224742278,290.1172180175781,294.1499938964844,254.2621307373047,253.4099884033203,255.9045562744141,254.2835235595703,288.4342041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011431470047682,0.0177195724099874,-0.0165764261037111,-0.040095966309309,0.0,0.0,0.0,-0.0098446607589721,60.0,-26.70339775085449,-0.0,-8.90970923705936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0001071094520739,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,0.0001127913710661,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,8.330737910000607e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001127914874814,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0005350324208848,290.1033020019531,294.1499938964844,254.25,253.3984832763672,255.8712615966797,254.26535034179688,288.4154663085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412482708692,0.017545897513628,-0.0164046492427587,-0.0396941825747489,0.0,0.0,0.0,-0.0097953090444207,60.0,-26.66136932373047,-0.0,-8.880135027311553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0001071094520739,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,0.0001127913710661,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,8.330737910000607e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001127914874814,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0005350324208848,290.1033020019531,294.1499938964844,254.25,253.3984832763672,255.8712615966797,254.26535034179688,288.4154663085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412482708692,0.017545897513628,-0.0164046492427587,-0.0396941825747489,0.0,0.0,0.0,-0.0097953090444207,60.0,-26.66136932373047,-0.0,-8.880135027311553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,0.0001069017671397,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0001125726703321,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,8.314584556501359e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0001125727867474,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,0.0005339949857443,290.0893249511719,294.1499938964844,254.24234008789065,253.39083862304688,255.8385467529297,254.2530212402344,288.39666748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011390352156013,0.0173434615135192,-0.0162044260650873,-0.0392258465290069,0.0,0.0,0.0,-0.009737784974277,60.0,-26.606666564941406,-0.0,-8.845727705875107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,0.0001069017671397,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0001125726703321,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,8.314584556501359e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0001125727867474,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,0.0005339949857443,290.0893249511719,294.1499938964844,254.24234008789065,253.39083862304688,255.8385467529297,254.2530212402344,288.39666748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011390352156013,0.0173434615135192,-0.0162044260650873,-0.0392258465290069,0.0,0.0,0.0,-0.009737784974277,60.0,-26.606666564941406,-0.0,-8.845727705875107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001066697004716,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0001123282927437,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,8.296535088447854e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.000112328409159,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0005328357801772,290.0753173828125,294.1499938964844,254.2366943359375,253.38487243652344,255.80642700195312,254.2444000244141,288.3778686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011365624377503,0.0171172507107257,-0.0159806888550519,-0.0387024842202663,0.0,0.0,0.0,-0.0096735069528222,60.0,-26.543155670166016,-0.0,-8.80736195085774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001066697004716,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0001123282927437,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,8.296535088447854e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.000112328409159,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0005328357801772,290.0753173828125,294.1499938964844,254.2366943359375,253.38487243652344,255.80642700195312,254.2444000244141,288.3778686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011365624377503,0.0171172507107257,-0.0159806888550519,-0.0387024842202663,0.0,0.0,0.0,-0.0096735069528222,60.0,-26.543155670166016,-0.0,-8.80736195085774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0001065435135387,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0001121954119298,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,8.286720549222082e-05,289.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,0.0001121955210692,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,0.0005322054494172,290.0683288574219,294.1499938964844,254.2345733642578,253.38247680664065,255.7906036376953,254.24110412597656,288.3684387207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011352178407832,0.0169942360371351,-0.0158590171486139,-0.0384178608655929,0.0,0.0,0.0,-0.0096385534852743,60.0,-26.508344650268555,-0.0,-8.786535232729875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001064109019353,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001120557644753,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,8.276406151708215e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001120558808906,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.000531543046236,290.0613098144531,294.1499938964844,254.23291015625,253.3804473876953,255.77493286132807,254.23834228515625,288.3590393066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011338047916069,0.0168649572879076,-0.0157311521470546,-0.0381187424063682,0.0,0.0,0.0,-0.0096018202602863,60.0,-26.4716854095459,-0.0,-8.76467467492148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001061244838638,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0001117541542043,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,8.25412935228087e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0001117542633437,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,0.0005301123601384,290.0472412109375,294.1499938964844,254.2308349609375,253.3774261474609,255.7440795898437,254.23426818847656,288.3401794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011307528475299,0.0165857151150703,-0.015454962849617,-0.0374726131558418,0.0,0.0,0.0,-0.0095224771648645,60.0,-26.392309188842773,-0.0,-8.717553612314077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001061244838638,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0001117541542043,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,8.25412935228087e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0001117542633437,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,0.0005301123601384,290.0472412109375,294.1499938964844,254.2308349609375,253.3774261474609,255.7440795898437,254.23426818847656,288.3401794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011307528475299,0.0165857151150703,-0.015454962849617,-0.0374726131558418,0.0,0.0,0.0,-0.0095224771648645,60.0,-26.392309188842773,-0.0,-8.717553612314077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0001058076450135,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,0.0001114205151679,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,8.229486411437392e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001114206170313,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0005285297520458,290.0331726074219,294.1499938964844,254.2303009033203,253.37567138671875,255.7139587402344,254.2321014404297,288.3213195800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011273768031969,0.0162767842411994,-0.0151494080200791,-0.0367577448487281,0.0,0.0,0.0,-0.0094347018748521,60.0,-26.30390167236328,-0.0,-8.66557527956502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0001058076450135,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,0.0001114205151679,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,8.229486411437392e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001114206170313,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0005285297520458,290.0331726074219,294.1499938964844,254.2303009033203,253.37567138671875,255.7139587402344,254.2321014404297,288.3213195800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011273768031969,0.0162767842411994,-0.0151494080200791,-0.0367577448487281,0.0,0.0,0.0,-0.0094347018748521,60.0,-26.30390167236328,-0.0,-8.66557527956502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,0.0001054625681717,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001110571247409,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,8.202646858990192e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001110572338802,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.0005268059903755,290.0190734863281,294.1499938964844,254.23114013671875,253.37506103515625,255.6844940185547,254.2313537597656,288.30242919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011236999416723,0.0159402769058942,-0.0148165775462985,-0.0359790101647377,0.0,0.0,0.0,-0.0093390950933098,60.0,-26.20786094665528,-0.0,-8.60914113332001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,0.0001054625681717,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001110571247409,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,8.202646858990192e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001110572338802,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.0005268059903755,290.0190734863281,294.1499938964844,254.23114013671875,253.37506103515625,255.6844940185547,254.2313537597656,288.30242919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011236999416723,0.0159402769058942,-0.0148165775462985,-0.0359790101647377,0.0,0.0,0.0,-0.0093390950933098,60.0,-26.20786094665528,-0.0,-8.60914113332001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.000105088140117,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001106628405977,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,8.173524838639423e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0001106629424612,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,0.0005249357200227,290.0049743652344,294.1499938964844,254.23321533203125,253.37545776367188,255.65573120117188,254.23194885253903,288.2835693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001119710272178,0.0155751127749681,-0.0144554022699594,-0.0351338982582092,0.0,0.0,0.0,-0.009235349483788,60.0,-26.103551864624023,-0.0,-8.548116881001988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.000105088140117,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001106628405977,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,8.173524838639423e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0001106629424612,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,0.0005249357200227,290.0049743652344,294.1499938964844,254.23321533203125,253.37545776367188,255.65573120117188,254.23194885253903,288.2835693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001119710272178,0.0155751127749681,-0.0144554022699594,-0.0351338982582092,0.0,0.0,0.0,-0.009235349483788,60.0,-26.103551864624023,-0.0,-8.548116881001988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0001048896447173,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0001104538096114,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,8.158085984177887e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,0.0001104539114749,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,0.0005239441525191,289.9979248046875,294.1499938964844,254.23464965820312,253.37599182128903,255.64166259765625,254.2327575683593,288.27410888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011175952386111,0.0153815047815442,-0.0142639093101024,-0.0346858017146587,0.0,0.0,0.0,-0.0091803465038537,60.0,-26.04806327819824,-0.0,-8.515853977542066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0001046861871145,290.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0001102395617635,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,8.1422615039628e-05,289.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977905273437,0.0,0.0,0.0001102396636269,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0005229278467595,289.9908752441406,294.1499938964844,254.23634338378903,253.37673950195312,255.62774658203125,254.2337951660156,288.2646789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001115427352488,0.0151830483227968,-0.0140676209703087,-0.0342264622449874,0.0,0.0,0.0,-0.0091239670291543,60.0,-25.99110984802246,-0.0,-8.482847846380538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001042599760694,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,0.0001097907443181,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,8.109111513476819e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001097908461815,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0005207989015616,289.9767761230469,294.1499938964844,254.2403717041016,253.3787536621093,255.6004333496093,254.236572265625,288.24578857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011108861071988,0.0147672770544886,-0.0136563908308744,-0.033264085650444,0.0,0.0,0.0,-0.0090058529749512,60.0,-25.87213134765625,-0.0,-8.413913832328036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001042599760694,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,0.0001097907443181,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,8.109111513476819e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001097908461815,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0005207989015616,289.9767761230469,294.1499938964844,254.2403717041016,253.3787536621093,255.6004333496093,254.236572265625,288.24578857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011108861071988,0.0147672770544886,-0.0136563908308744,-0.033264085650444,0.0,0.0,0.0,-0.0090058529749512,60.0,-25.87213134765625,-0.0,-8.413913832328036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001038126647472,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0001093197060981,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,8.07432079454884e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0001093198079615,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0005185645422898,289.9626770019531,294.1499938964844,254.24514770507807,253.3813934326172,255.57388305664065,254.24024963378903,288.2269287109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011061198310926,0.0143308592960238,-0.0132247395813465,-0.0322538390755653,0.0,0.0,0.0,-0.0088818799704313,60.0,-25.74658966064453,-0.0,-8.341869772721111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001038126647472,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0001093197060981,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,8.07432079454884e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0001093198079615,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0005185645422898,289.9626770019531,294.1499938964844,254.24514770507807,253.3813934326172,255.57388305664065,254.24024963378903,288.2269287109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011061198310926,0.0143308592960238,-0.0132247395813465,-0.0322538390755653,0.0,0.0,0.0,-0.0088818799704313,60.0,-25.74658966064453,-0.0,-8.341869772721111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0001033485605148,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0001088309800252,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,8.038223313633353e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,0.0001088310746126,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0005162461893633,289.9486083984375,294.1499938964844,254.25050354003903,253.384521484375,255.5480194091797,254.24459838867188,288.20806884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011011746246367,0.0138779887929558,-0.0127768144011497,-0.0312054175883531,0.0,0.0,0.0,-0.0087532373145222,60.0,-25.61627578735352,-0.0,-8.267447526577598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0001033485605148,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0001088309800252,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,8.038223313633353e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,0.0001088310746126,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0005162461893633,289.9486083984375,294.1499938964844,254.25050354003903,253.384521484375,255.5480194091797,254.24459838867188,288.20806884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011011746246367,0.0138779887929558,-0.0127768144011497,-0.0312054175883531,0.0,0.0,0.0,-0.0087532373145222,60.0,-25.61627578735352,-0.0,-8.267447526577598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001028727638185,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40240478515625,0.0,0.0,0.000108329943032,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,8.001217065611854e-05,289.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001083300376194,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0005138695705682,289.9345092773437,294.1499938964844,254.2562866210937,253.38800048828125,255.5229034423828,254.24954223632807,288.189208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010961050866171,0.0134136555716395,-0.012317550368607,-0.0301303751766681,0.0,0.0,0.0,-0.0086213452741503,60.0,-25.481908798217773,-0.0,-8.191497613552201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
