time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519840,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001028727638185,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40240478515625,0.0,0.0,0.000108329943032,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,8.001217065611854e-05,289.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001083300376194,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0005138695705682,289.9345092773437,294.1499938964844,254.2562866210937,253.38800048828125,255.5229034423828,254.24954223632807,288.189208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010961050866171,0.0134136555716395,-0.012317550368607,-0.0301303751766681,0.0,0.0,0.0,-0.0086213452741503,60.0,-25.481908798217773,-0.0,-8.191497613552201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,0.0001026317258947,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,0.0001080761212506,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,7.982469833223149e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,0.000108076215838,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,0.0005126655451022,289.927490234375,294.1499938964844,254.25927734375,253.38983154296875,255.5106506347656,254.25216674804688,288.1798095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010935366153717,0.013178396038711,-0.0120848594233393,-0.029585663229227,0.0,0.0,0.0,-0.0085545219480991,60.0,-25.413667678833008,-0.0,-8.153155306445117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.000102389800304,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,0.0001078213535947,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,7.96365347923711e-05,289.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,0.0001078214481822,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,0.0005114570376463,289.9204406738281,294.1499938964844,254.2623291015625,253.39170837402344,255.49855041503903,254.2548828125,288.17041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010909589473158,0.0129422545433044,-0.0118512948974967,-0.0290388837456703,0.0,0.0,0.0,-0.008487450890243,60.0,-25.34505271911621,-0.0,-8.11476112971832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,0.0001019049013848,290.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,0.0001073107341653,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,7.92593855294399e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,0.0001073108287528,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,0.0005090349004603,289.9064025878906,294.1499938964844,254.2684631347656,253.3954925537109,255.47488403320312,254.2604522705078,288.151611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010857922025024,0.0124689089134335,-0.0113831162452697,-0.0279428046196699,0.0,0.0,0.0,-0.0083530098199844,60.0,-25.207189559936523,-0.0,-8.03808219984603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,0.0001019049013848,290.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,0.0001073107341653,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,7.92593855294399e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,0.0001073108287528,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,0.0005090349004603,289.9064025878906,294.1499938964844,254.2684631347656,253.3954925537109,255.47488403320312,254.2604522705078,288.151611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010857922025024,0.0124689089134335,-0.0113831162452697,-0.0279428046196699,0.0,0.0,0.0,-0.0083530098199844,60.0,-25.207189559936523,-0.0,-8.03808219984603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0001014231165754,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001068033961928,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,7.888466643635184e-05,289.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0001068034907802,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0005066283047199,289.8923645019531,294.1499938964844,254.2745513916016,253.3992462158203,255.45184326171875,254.26612854003903,288.1328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010806587524712,0.0119985435158014,-0.0109178852289915,-0.0268535465002059,0.0,0.0,0.0,-0.008219419978559,60.0,-25.069503784179688,-0.0,-7.962255921256657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0001014231165754,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001068033961928,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,7.888466643635184e-05,289.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0001068034907802,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0005066283047199,289.8923645019531,294.1499938964844,254.2745513916016,253.3992462158203,255.45184326171875,254.26612854003903,288.1328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010806587524712,0.0119985435158014,-0.0109178852289915,-0.0268535465002059,0.0,0.0,0.0,-0.008219419978559,60.0,-25.069503784179688,-0.0,-7.962255921256657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001009487677947,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.0001063038798747,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,7.851573172956705e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,0.0001063039744622,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0005042588454671,289.8783569335937,294.1499938964844,254.28042602539065,253.40283203125,255.42950439453125,254.2717742919922,288.11407470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010756044648587,0.011535377241671,-0.0104597732424736,-0.0257808845490217,0.0,0.0,0.0,-0.0080878790467977,60.0,-24.933395385742188,-0.0,-7.887950204121807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001009487677947,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.0001063038798747,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,7.851573172956705e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,0.0001063039744622,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0005042588454671,289.8783569335937,294.1499938964844,254.28042602539065,253.40283203125,255.42950439453125,254.2717742919922,288.11407470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010756044648587,0.011535377241671,-0.0104597732424736,-0.0257808845490217,0.0,0.0,0.0,-0.0080878790467977,60.0,-24.933395385742188,-0.0,-7.887950204121807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,0.0001004865625873,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.0001058171619661,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,7.815624121576548e-05,289.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0001058172492776,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,0.0005019500968046,289.8643493652344,294.1499938964844,254.2859039306641,253.40611267089844,255.40782165527344,254.27723693847656,288.09539794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010706795146688,0.0110840238630771,-0.0100133446976542,-0.0247355084866285,0.0,0.0,0.0,-0.0079596983268857,60.0,-24.80014610290528,-0.0,-7.815882696604606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,0.0001004865625873,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.0001058171619661,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,7.815624121576548e-05,289.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0001058172492776,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,0.0005019500968046,289.8643493652344,294.1499938964844,254.2859039306641,253.40611267089844,255.40782165527344,254.27723693847656,288.09539794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010706795146688,0.0110840238630771,-0.0100133446976542,-0.0247355084866285,0.0,0.0,0.0,-0.0079596983268857,60.0,-24.80014610290528,-0.0,-7.815882696604606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.00010026088421,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,0.0001055795073625,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,7.79807087383233e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,0.000105579594674,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0005008227890357,289.8573608398437,294.1499938964844,254.2884521484375,253.4075927734375,255.39718627929688,254.2798614501953,288.0860595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010682748397812,0.0108636198565363,-0.0097953444346785,-0.0242250077426433,0.0,0.0,0.0,-0.0078971069306135,60.0,-24.73479461669922,-0.0,-7.780813859881165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,0.0001000396659947,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,0.0001053465530276,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,7.780864689266309e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0001053466403391,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,0.0004997177165932,289.8503723144531,294.1499938964844,254.2908630371093,253.4089508056641,255.38671875,254.2823944091797,288.07672119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010659176623448,0.0106475641950964,-0.009581645950675,-0.023724565282464,0.0,0.0,0.0,-0.0078357504680752,60.0,-24.67061233520508,-0.0,-7.746515251483288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,9.961182513507084e-05,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001048960184562,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,7.747588097117841e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0001048960984917,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0004975806223228,289.8363952636719,294.1499938964844,254.29510498046875,253.41123962402344,255.3661651611328,254.2871551513672,288.05810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010613589547574,0.0102296788245439,-0.0091683194041252,-0.0227565914392471,0.0,0.0,0.0,-0.007717081811279,60.0,-24.545669555664062,-0.0,-7.68039640774987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,9.961182513507084e-05,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001048960184562,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,7.747588097117841e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0001048960984917,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0004975806223228,289.8363952636719,294.1499938964844,254.29510498046875,253.41123962402344,255.3661651611328,254.2871551513672,288.05810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010613589547574,0.0102296788245439,-0.0091683194041252,-0.0227565914392471,0.0,0.0,0.0,-0.007717081811279,60.0,-24.545669555664062,-0.0,-7.68039640774987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,9.920463344315068e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,0.0001044672244461,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,7.715918036410585e-05,289.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0001044673117576,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0004955466138198,289.8224182128906,294.1499938964844,254.2985076904297,253.412826538086,255.34616088867188,254.2913360595703,288.03955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010570202721282,0.009831927716732,-0.0087749073281884,-0.0218352079391479,0.0,0.0,0.0,-0.0076041338033974,60.0,-24.426498413085938,-0.0,-7.617731512254977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,9.920463344315068e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,0.0001044672244461,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,7.715918036410585e-05,289.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0001044673117576,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0004955466138198,289.8224182128906,294.1499938964844,254.2985076904297,253.412826538086,255.34616088867188,254.2913360595703,288.03955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010570202721282,0.009831927716732,-0.0087749073281884,-0.0218352079391479,0.0,0.0,0.0,-0.0076041338033974,60.0,-24.426498413085938,-0.0,-7.617731512254977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,9.882124868454412e-05,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,0.0001040635106619,290.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.686098979320377e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001040635906974,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.0004936315817758,289.8084716796875,294.1499938964844,254.3008728027344,253.41360473632807,255.3266448974609,254.2948608398437,288.0210266113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529352584853,0.009457403793931,-0.0084044691175222,-0.0209675878286361,0.0,0.0,0.0,-0.0074977842159569,60.0,-24.31354713439941,-0.0,-7.558966075293938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,9.882124868454412e-05,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,0.0001040635106619,290.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.686098979320377e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001040635906974,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.0004936315817758,289.8084716796875,294.1499938964844,254.3008728027344,253.41360473632807,255.3266448974609,254.2948608398437,288.0210266113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529352584853,0.009457403793931,-0.0084044691175222,-0.0209675878286361,0.0,0.0,0.0,-0.0074977842159569,60.0,-24.31354713439941,-0.0,-7.558966075293938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.846273314906284e-05,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0001036859684973,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,7.65821459935978e-05,289.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001036860485328,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0004918407066725,289.7945251464844,294.1499938964844,254.30206298828125,253.4134216308593,255.3076019287109,254.29751586914065,288.0025634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010491150896996,0.0091071389615535,-0.0080580236390233,-0.0201561320573091,0.0,0.0,0.0,-0.0073983250185847,60.0,-24.20766258239746,-0.0,-7.504216625875415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.846273314906284e-05,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0001036859684973,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,7.65821459935978e-05,289.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001036860485328,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0004918407066725,289.7945251464844,294.1499938964844,254.30206298828125,253.4134216308593,255.3076019287109,254.29751586914065,288.0025634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010491150896996,0.0091071389615535,-0.0080580236390233,-0.0201561320573091,0.0,0.0,0.0,-0.0073983250185847,60.0,-24.20766258239746,-0.0,-7.504216625875415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,9.829365444602443e-05,290.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.0001035079258144,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,7.645064033567905e-05,289.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.00010350800585,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0004909961717203,289.7875366210937,294.1499938964844,254.3021697998047,253.4129333496093,255.2982482910156,254.2984771728516,287.9933776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010473135625943,0.0089419474825263,-0.0078946342691779,-0.0197734218090772,0.0,0.0,0.0,-0.0073514189571142,60.0,-24.157590866088867,-0.0,-7.478465846588733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,9.813014912651852e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,0.0001033357475535,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,7.632347114849836e-05,289.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,0.000103335827589,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0004901794018223,289.78057861328125,294.1499938964844,254.3019256591797,253.4121551513672,255.2890014648437,254.2992248535156,287.9841613769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010455712908878,0.0087821958586573,-0.0077366246841847,-0.0194033086299896,0.0,0.0,0.0,-0.0073060579597949,60.0,-24.10899543762207,-0.0,-7.45360679843543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.782356210052968e-05,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0001030128914862,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,7.608500891365111e-05,289.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001030129715218,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0004886479582637,289.7666320800781,294.1499938964844,254.30029296875,253.40968322753903,255.2707672119141,254.2998962402344,287.9658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423045605421,0.0084826285019516,-0.0074403239414095,-0.0187092516571283,0.0,0.0,0.0,-0.0072209979407489,60.0,-24.01766586303711,-0.0,-7.407103197465403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.782356210052968e-05,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0001030128914862,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,7.608500891365111e-05,289.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001030129715218,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0004886479582637,289.7666320800781,294.1499938964844,254.30029296875,253.40968322753903,255.2707672119141,254.2998962402344,287.9658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423045605421,0.0084826285019516,-0.0074403239414095,-0.0187092516571283,0.0,0.0,0.0,-0.0072209979407489,60.0,-24.01766586303711,-0.0,-7.407103197465403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,9.754355414770544e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,0.0001027180333039,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,7.586722495034337e-05,289.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,0.0001027181060635,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,0.0004872492863796,289.7526550292969,294.1499938964844,254.29698181152344,253.40586853027344,255.2528839111328,254.29931640625,287.9475402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001039320952259,0.0082090217620134,-0.0071697006933391,-0.0180753227323293,0.0,0.0,0.0,-0.0071433102712035,60.0,-23.934249877929688,-0.0,-7.364759113670517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,9.754355414770544e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,0.0001027180333039,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,7.586722495034337e-05,289.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,0.0001027181060635,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,0.0004872492863796,289.7526550292969,294.1499938964844,254.29698181152344,253.40586853027344,255.2528839111328,254.29931640625,287.9475402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001039320952259,0.0082090217620134,-0.0071697006933391,-0.0180753227323293,0.0,0.0,0.0,-0.0071433102712035,60.0,-23.934249877929688,-0.0,-7.364759113670517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,9.728973964229226e-05,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001024507582769,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,7.566981366835535e-05,289.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0001024508310365,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0004859814653173,289.7387084960937,294.1499938964844,254.2918701171875,253.40057373046875,255.2352905273437,254.29747009277344,287.9292907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366165079176,0.0079609993845224,-0.0069243828766047,-0.0175006575882434,0.0,0.0,0.0,-0.0070728883147239,60.0,-23.858327865600582,-0.0,-7.326481465952386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,9.728973964229226e-05,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001024507582769,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,7.566981366835535e-05,289.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0001024508310365,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0004859814653173,289.7387084960937,294.1499938964844,254.2918701171875,253.40057373046875,255.2352905273437,254.29747009277344,287.9292907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366165079176,0.0079609993845224,-0.0069243828766047,-0.0175006575882434,0.0,0.0,0.0,-0.0070728883147239,60.0,-23.858327865600582,-0.0,-7.326481465952386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,9.706184937385842e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001022107753669,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,7.549256406491622e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0001022108481265,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0004848430980928,289.7247619628906,294.1499938964844,254.28477478027344,253.39366149902344,255.2179718017578,254.2940673828125,287.9111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341882007196,0.0077382959425449,-0.0067041078582406,-0.0169846434146165,0.0,0.0,0.0,-0.0070096557028591,60.0,-23.790571212768555,-0.0,-7.292197068409223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,9.706184937385842e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001022107753669,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,7.549256406491622e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0001022108481265,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0004848430980928,289.7247619628906,294.1499938964844,254.28477478027344,253.39366149902344,255.2179718017578,254.2940673828125,287.9111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341882007196,0.0077382959425449,-0.0067041078582406,-0.0169846434146165,0.0,0.0,0.0,-0.0070096557028591,60.0,-23.790571212768555,-0.0,-7.292197068409223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,9.69574975897558e-05,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0001021008865791,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424194335937,0.0,0.0,7.541140075773001e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,0.0001021009593387,291.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0004843218193855,289.7177734375,294.1499938964844,254.28042602539065,253.3895721435547,255.2093811035156,254.2917938232422,287.9020690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010330762015655,0.0076363128609955,-0.0066032367758452,-0.0167483408004045,0.0,0.0,0.0,-0.0069806999526917,60.0,-23.7595443725586,-0.0,-7.276524627286562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,9.685888653621078e-05,290.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,0.000101997044112,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,7.53347048885189e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,0.0001019971168716,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0004838292661588,289.7107849121094,294.1499938964844,254.2755279541016,253.38504028320312,255.20083618164065,254.28909301757807,287.8930358886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010320254368707,0.0075399428606033,-0.0065079173073172,-0.0165250394493341,0.0,0.0,0.0,-0.0069533376954495,60.0,-23.730388641357425,-0.0,-7.261730416985301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.668031270848589e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.0001018090042634,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,7.519581413362175e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,0.0001018090697471,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,0.0004829372628591,289.69677734375,294.1499938964844,254.2639923095703,253.37452697753903,255.1838531494141,254.2823944091797,287.875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010301227448508,0.0073654246516525,-0.0063353022560477,-0.0161206591874361,0.0,0.0,0.0,-0.0069037876091897,60.0,-23.67780876159668,-0.0,-7.234978482983935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.668031270848589e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.0001018090042634,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,7.519581413362175e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,0.0001018090697471,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,0.0004829372628591,289.69677734375,294.1499938964844,254.2639923095703,253.37452697753903,255.1838531494141,254.2823944091797,287.875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010301227448508,0.0073654246516525,-0.0063353022560477,-0.0161206591874361,0.0,0.0,0.0,-0.0069037876091897,60.0,-23.67780876159668,-0.0,-7.234978482983935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,9.652557491790505e-05,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0001016460591927,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,7.507546979468316e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0001016461319522,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0004821643524337,289.6827697753906,294.1499938964844,254.25,253.36203002929688,255.1669769287109,254.2737731933593,287.85699462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010284739546477,0.0072141988202929,-0.0061857248656451,-0.0157702416181564,0.0,0.0,0.0,-0.0068608508445322,60.0,-23.632963180541992,-0.0,-7.211836816622964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,9.652557491790505e-05,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0001016460591927,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,7.507546979468316e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0001016461319522,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0004821643524337,289.6827697753906,294.1499938964844,254.25,253.36203002929688,255.1669769287109,254.2737731933593,287.85699462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010284739546477,0.0072141988202929,-0.0061857248656451,-0.0157702416181564,0.0,0.0,0.0,-0.0068608508445322,60.0,-23.632963180541992,-0.0,-7.211836816622964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,9.639385098125786e-05,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.0001015073430608,290.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,7.497300975956023e-05,289.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,0.0001015074158203,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.0004815063439309,289.6687316894531,294.1499938964844,254.2347412109375,253.3485107421875,255.150146484375,254.2633514404297,287.8390808105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010270703351125,0.0070854527875781,-0.0060583823360502,-0.015471912920475,0.0,0.0,0.0,-0.0068242973648011,60.0,-23.59514808654785,-0.0,-7.192165440983447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,9.639385098125786e-05,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.0001015073430608,290.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,7.497300975956023e-05,289.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,0.0001015074158203,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.0004815063439309,289.6687316894531,294.1499938964844,254.2347412109375,253.3485107421875,255.150146484375,254.2633514404297,287.8390808105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010270703351125,0.0070854527875781,-0.0060583823360502,-0.015471912920475,0.0,0.0,0.0,-0.0068242973648011,60.0,-23.59514808654785,-0.0,-7.192165440983447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
