time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522180,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,9.628354018786922e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0001013911823974,290.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,7.488721166737378e-05,289.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0001013912478811,291.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004809553211089,289.6546630859375,294.1499938964844,254.2194976806641,253.3350524902344,255.1333770751953,254.2515869140625,287.8212280273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010258947731927,0.0069776359014213,-0.0059517412446439,-0.0152220772579312,0.0,0.0,0.0,-0.0067936857230961,60.0,-23.5633602142334,-0.0,-7.17571282393692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,9.628354018786922e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0001013911823974,290.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,7.488721166737378e-05,289.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0001013912478811,291.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004809553211089,289.6546630859375,294.1499938964844,254.2194976806641,253.3350524902344,255.1333770751953,254.2515869140625,287.8212280273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010258947731927,0.0069776359014213,-0.0059517412446439,-0.0152220772579312,0.0,0.0,0.0,-0.0067936857230961,60.0,-23.5633602142334,-0.0,-7.17571282393692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,9.623553341953084e-05,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,0.000101340621768,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,7.484987145289779e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,0.0001013406945276,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.0004807155346497,289.64764404296875,294.1499938964844,254.21188354492188,253.32833862304688,255.125,254.245346069336,287.81231689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010253832442685,0.0069307130761444,-0.0059053297154605,-0.0151133453473448,0.0,0.0,0.0,-0.0067803631536662,60.0,-23.549379348754883,-0.0,-7.168558369130551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,9.619152115192264e-05,290.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001012942811939,290.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,7.481564534828067e-05,289.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,0.0001012943466776,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0004804957134183,289.6405944824219,294.1499938964844,254.2042694091797,253.32164001464844,255.1166534423828,254.23892211914065,287.80340576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010249143233522,0.0068876971490681,-0.0058627831749618,-0.0150136677548289,0.0,0.0,0.0,-0.006768150255084,60.0,-23.5364990234375,-0.0,-7.162002901850428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.61158875725232e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.0001012146385619,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,7.475681923097e-05,289.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,0.0001012147040455,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0004801179165951,289.6264953613281,294.1499938964844,254.1890411376953,253.3082427978516,255.09996032714844,254.22564697265625,287.7856750488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241083800792,0.0068137715570628,-0.0057896631769835,-0.0148423630744218,0.0,0.0,0.0,-0.0067471615038812,60.0,-23.51378631591797,-0.0,-7.150743641659575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.61158875725232e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.0001012146385619,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,7.475681923097e-05,289.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,0.0001012147040455,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0004801179165951,289.6264953613281,294.1499938964844,254.1890411376953,253.3082427978516,255.09996032714844,254.22564697265625,287.7856750488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241083800792,0.0068137715570628,-0.0057896631769835,-0.0148423630744218,0.0,0.0,0.0,-0.0067471615038812,60.0,-23.51378631591797,-0.0,-7.150743641659575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,9.605364175513388e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,0.0001011490894597,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93731689453125,0.0,0.0,7.470840500900522e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.0001011491549434,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.0004798070003744,289.6123352050781,294.1499938964844,254.17379760742188,253.2948608398437,255.08331298828125,254.21188354492188,287.7679748535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010234450455754,0.0067529324442148,-0.0057294871658086,-0.0147013822570443,0.0,0.0,0.0,-0.0067298882640898,60.0,-23.495025634765625,-0.0,-7.141484559269885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,9.605364175513388e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,0.0001011490894597,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93731689453125,0.0,0.0,7.470840500900522e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.0001011491549434,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.0004798070003744,289.6123352050781,294.1499938964844,254.17379760742188,253.2948608398437,255.08331298828125,254.21188354492188,287.7679748535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010234450455754,0.0067529324442148,-0.0057294871658086,-0.0147013822570443,0.0,0.0,0.0,-0.0067298882640898,60.0,-23.495025634765625,-0.0,-7.141484559269885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,9.600396879250184e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0001010967826005,290.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,7.46697696740739e-05,289.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,0.0001010968480841,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0004795588902197,289.5981750488281,294.1499938964844,254.1585388183593,253.281494140625,255.0666961669922,254.19776916503903,287.7503356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010229157051071,0.0067043765448033,-0.0056814607232809,-0.0145888645201921,0.0,0.0,0.0,-0.006716102361679,60.0,-23.479549407958984,-0.0,-7.134099178074393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,9.600396879250184e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0001010967826005,290.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,7.46697696740739e-05,289.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,0.0001010968480841,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0004795588902197,289.5981750488281,294.1499938964844,254.1585388183593,253.281494140625,255.0666961669922,254.19776916503903,287.7503356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010229157051071,0.0067043765448033,-0.0056814607232809,-0.0145888645201921,0.0,0.0,0.0,-0.006716102361679,60.0,-23.479549407958984,-0.0,-7.134099178074393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,9.59645549301058e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.0001010552732623,290.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,7.463911606464535e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,0.0001010553387459,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0004793620028067,289.5839538574219,294.1499938964844,254.14321899414065,253.26809692382807,255.05010986328125,254.1833953857422,287.73272705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001022495678626,0.0066658463329076,-0.0056433510035276,-0.0144995795562863,0.0,0.0,0.0,-0.0067051630467176,60.0,-23.4667911529541,-0.0,-7.128241463760787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,9.59645549301058e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.0001010552732623,290.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,7.463911606464535e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,0.0001010553387459,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0004793620028067,289.5839538574219,294.1499938964844,254.14321899414065,253.26809692382807,255.05010986328125,254.1833953857422,287.73272705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001022495678626,0.0066658463329076,-0.0056433510035276,-0.0144995795562863,0.0,0.0,0.0,-0.0067051630467176,60.0,-23.4667911529541,-0.0,-7.128241463760787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383544921875,0.0,0.0,9.594863513484596e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,0.0001010385094559,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,7.462673238478601e-05,289.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0001010385749395,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0004792824911419,289.57684326171875,294.1499938964844,254.1355438232422,253.2613983154297,255.0418243408203,254.1761169433593,287.7239685058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223259450867,0.0066502830013632,-0.0056279571726918,-0.0144635140895843,0.0,0.0,0.0,-0.0067007443867623,60.0,-23.46150016784668,-0.0,-7.125876066993443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.593434515409172e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,0.0001010234700515,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,7.461562199750915e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0001010235282592,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0004792111285496,289.5697326660156,294.1499938964844,254.1278533935547,253.25469970703125,255.03355407714844,254.1687927246093,287.7151794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010221736738458,0.006636316422373,-0.0056141428649425,-0.0144311496987938,0.0,0.0,0.0,-0.0066967788152396,60.0,-23.4566593170166,-0.0,-7.123753675841726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,9.591183334123345e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0001009997649816,290.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,7.459810876753181e-05,289.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,0.0001009998231893,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0004790986713487,289.5554504394531,294.1499938964844,254.1124267578125,253.2412567138672,255.0170288085937,254.1540069580078,287.6976928710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219338582828,0.0066143088042736,-0.005592375062406,-0.0143801514059305,0.0,0.0,0.0,-0.0066905305720865,60.0,-23.448604583740234,-0.0,-7.120409861727239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,9.591183334123345e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0001009997649816,290.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,7.459810876753181e-05,289.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,0.0001009998231893,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0004790986713487,289.5554504394531,294.1499938964844,254.1124267578125,253.2412567138672,255.0170288085937,254.1540069580078,287.6976928710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219338582828,0.0066143088042736,-0.005592375062406,-0.0143801514059305,0.0,0.0,0.0,-0.0066905305720865,60.0,-23.448604583740234,-0.0,-7.120409861727239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,9.589544060872868e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001009824918583,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,7.458535401383415e-05,289.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0001009825573419,291.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.0004790168022736,289.5411376953125,294.1499938964844,254.096908569336,253.227783203125,255.00051879882807,254.1390686035156,287.68023681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010217590024694,0.0065982774831354,-0.0055765183642506,-0.0143430018797516,0.0,0.0,0.0,-0.0066859791986644,60.0,-23.44227600097656,-0.0,-7.11797483177179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,9.589544060872868e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001009824918583,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,7.458535401383415e-05,289.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0001009825573419,291.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.0004790168022736,289.5411376953125,294.1499938964844,254.096908569336,253.227783203125,255.00051879882807,254.1390686035156,287.68023681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010217590024694,0.0065982774831354,-0.0055765183642506,-0.0143430018797516,0.0,0.0,0.0,-0.0066859791986644,60.0,-23.44227600097656,-0.0,-7.11797483177179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,9.58845266723074e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,0.0001009710031212,290.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,7.457687024725601e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0001009710686048,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,0.0004789622907992,289.5267944335937,294.1499938964844,254.0813140869141,253.2142333984375,254.9840240478516,254.1239471435547,287.662841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010216427035629,0.0065876082517206,-0.0055659655481576,-0.0143182780593633,0.0,0.0,0.0,-0.0066829500719904,60.0,-23.437623977661133,-0.0,-7.116354083791522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,9.58845266723074e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,0.0001009710031212,290.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,7.457687024725601e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0001009710686048,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,0.0004789622907992,289.5267944335937,294.1499938964844,254.0813140869141,253.2142333984375,254.9840240478516,254.1239471435547,287.662841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010216427035629,0.0065876082517206,-0.0055659655481576,-0.0143182780593633,0.0,0.0,0.0,-0.0066829500719904,60.0,-23.437623977661133,-0.0,-7.116354083791522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,9.587720705894752e-05,290.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,0.0001009632978821,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,7.45711731724441e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,0.0001009633560897,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0004789257363881,289.5124206542969,294.1499938964844,254.0655975341797,253.2006225585937,254.96755981445312,254.10870361328125,287.6454772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021564588882,0.006580444984138,-0.0055588805116713,-0.0143016790971159,0.0,0.0,0.0,-0.0066809160634875,60.0,-23.43400382995605,-0.0,-7.115266953405809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,9.587720705894752e-05,290.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,0.0001009632978821,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,7.45711731724441e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,0.0001009633560897,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0004789257363881,289.5124206542969,294.1499938964844,254.0655975341797,253.2006225585937,254.96755981445312,254.10870361328125,287.6454772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021564588882,0.006580444984138,-0.0055588805116713,-0.0143016790971159,0.0,0.0,0.0,-0.0066809160634875,60.0,-23.43400382995605,-0.0,-7.115266953405809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,9.587468957761304e-05,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0001009606494335,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,7.456921593984589e-05,289.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001009607076412,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0004789131926372,289.5052185058594,294.1499938964844,254.0577087402344,253.1937866210937,254.9593200683593,254.1010284423828,287.63677978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021537813358,0.006577986292541,-0.0055564483627676,-0.0142959803342819,0.0,0.0,0.0,-0.0066802180372178,60.0,-23.43263816833496,-0.0,-7.114893207926799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,9.587279055267572e-05,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,0.0001009586485452,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,7.456773892045021e-05,289.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,0.0001009587067528,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.0004789036756847,289.4979858398437,294.1499938964844,254.04977416992188,253.1869354248047,254.9510955810547,254.0933074951172,287.6281433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021517557092,0.0065761259756982,-0.0055546085350215,-0.0142916701734066,0.0,0.0,0.0,-0.006679689977318,60.0,-23.43146705627441,-0.0,-7.114610411917965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,9.587003296473996e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001009557454381,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,7.456559251295403e-05,289.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,0.0001009558036457,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0004788899095728,289.4835510253906,294.1499938964844,254.0338134765625,253.1731414794922,254.9346466064453,254.0777587890625,287.61083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214881040155,0.0065734256058931,-0.0055519375018775,-0.0142854116857051,0.0,0.0,0.0,-0.0066789230331778,60.0,-23.4295597076416,-0.0,-7.114200428759433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,9.587003296473996e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001009557454381,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,7.456559251295403e-05,289.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,0.0001009558036457,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0004788899095728,289.4835510253906,294.1499938964844,254.0338134765625,253.1731414794922,254.9346466064453,254.0777587890625,287.61083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214881040155,0.0065734256058931,-0.0055519375018775,-0.0142854116857051,0.0,0.0,0.0,-0.0066789230331778,60.0,-23.4295597076416,-0.0,-7.114200428759433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,9.586777014192194e-05,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.000100953358924,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,7.45638317312114e-05,289.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,0.0001009534171316,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,0.0004788786172866,289.46905517578125,294.1499938964844,254.0177154541016,253.15924072265625,254.918197631836,254.06207275390625,287.59356689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214638896286,0.0065712062641978,-0.0055497423745691,-0.0142802698537707,0.0,0.0,0.0,-0.0066782929934561,60.0,-23.428035736083984,-0.0,-7.113863631502684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,9.586777014192194e-05,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.000100953358924,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,7.45638317312114e-05,289.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,0.0001009534171316,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,0.0004788786172866,289.46905517578125,294.1499938964844,254.0177154541016,253.15924072265625,254.918197631836,254.06207275390625,287.59356689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214638896286,0.0065712062641978,-0.0055497423745691,-0.0142802698537707,0.0,0.0,0.0,-0.0066782929934561,60.0,-23.428035736083984,-0.0,-7.113863631502684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,9.586499800207092e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.000100950441265,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,7.45616780477576e-05,289.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001009504994726,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,0.0004788647929672,289.4545288085937,294.1499938964844,254.0014495849609,253.14523315429688,254.9017639160156,254.04624938964844,287.57635498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214343201369,0.0065684951841831,-0.0055470606312155,-0.0142739871516823,0.0,0.0,0.0,-0.0066775232553482,60.0,-23.426654815673828,-0.0,-7.113452227258676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,9.586499800207092e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.000100950441265,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,7.45616780477576e-05,289.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001009504994726,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,0.0004788647929672,289.4545288085937,294.1499938964844,254.0014495849609,253.14523315429688,254.9017639160156,254.04624938964844,287.57635498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214343201369,0.0065684951841831,-0.0055470606312155,-0.0142739871516823,0.0,0.0,0.0,-0.0066775232553482,60.0,-23.426654815673828,-0.0,-7.113452227258676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,9.586038504494354e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,0.0001009455882012,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,7.45580910006538e-05,289.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,0.0001009456391329,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.0004788417718373,289.4399719238281,294.1499938964844,253.98501586914065,253.131088256836,254.8853302001953,254.0302581787109,287.55914306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021385192871,0.0065639824606478,-0.0055425972677767,-0.014263529330492,0.0,0.0,0.0,-0.0066762422211468,60.0,-23.425127029418945,-0.0,-7.112766553518669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,9.586038504494354e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,0.0001009455882012,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,7.45580910006538e-05,289.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,0.0001009456391329,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.0004788417718373,289.4399719238281,294.1499938964844,253.98501586914065,253.131088256836,254.8853302001953,254.0302581787109,287.55914306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021385192871,0.0065639824606478,-0.0055425972677767,-0.014263529330492,0.0,0.0,0.0,-0.0066762422211468,60.0,-23.425127029418945,-0.0,-7.112766553518669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,9.585717634763569e-05,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001009422048809,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,7.455559534719214e-05,289.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,0.0001009422630886,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,0.0004788257356267,289.43267822265625,294.1499938964844,253.9767303466797,253.1239471435547,254.87710571289065,254.022216796875,287.5505676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213509667664,0.0065608411096036,-0.0055394903756678,-0.0142562501132488,0.0,0.0,0.0,-0.0066753504797816,60.0,-23.424240112304688,-0.0,-7.112289779342974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,9.585296356817707e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0001009377665468,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,7.455231389030814e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,0.0001009378247545,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0004788046935573,289.42535400390625,294.1499938964844,253.9683990478516,253.1167907714844,254.868896484375,254.01412963867188,287.5419616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010213060304522,0.0065567190758883,-0.0055354130454361,-0.0142466984689235,0.0,0.0,0.0,-0.0066741802729666,60.0,-23.4232177734375,-0.0,-7.111663791192768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,9.584162762621418e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0001009258267004,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,7.454350270563737e-05,289.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.000100925884908,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.0004787480575032,289.4107360839844,294.1499938964844,253.9515838623047,253.1023406982422,254.8524475097656,253.99786376953125,287.5248107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211851913481,0.0065456344746053,-0.0055244490504264,-0.0142210107296705,0.0,0.0,0.0,-0.0066710328683257,60.0,-23.42064476013184,-0.0,-7.109981225994488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,9.584162762621418e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0001009258267004,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,7.454350270563737e-05,289.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.000100925884908,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.0004787480575032,289.4107360839844,294.1499938964844,253.9515838623047,253.1023406982422,254.8524475097656,253.99786376953125,287.5248107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211851913481,0.0065456344746053,-0.0055244490504264,-0.0142210107296705,0.0,0.0,0.0,-0.0066710328683257,60.0,-23.42064476013184,-0.0,-7.109981225994488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.582534403307363e-05,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001009086845442,290.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,7.453083526343107e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.0001009087427519,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0004786667414009,289.3960876464844,294.1499938964844,253.9345703125,253.0877227783203,254.83599853515625,253.98141479492188,287.5076904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210116161033,0.0065297177061438,-0.0055087059736251,-0.0141841266304254,0.0,0.0,0.0,-0.0066665140911936,60.0,-23.417110443115234,-0.0,-7.107565380692904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.582534403307363e-05,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001009086845442,290.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,7.453083526343107e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.0001009087427519,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0004786667414009,289.3960876464844,294.1499938964844,253.9345703125,253.0877227783203,254.83599853515625,253.98141479492188,287.5076904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210116161033,0.0065297177061438,-0.0055087059736251,-0.0141841266304254,0.0,0.0,0.0,-0.0066665140911936,60.0,-23.417110443115234,-0.0,-7.107565380692904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
