time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524460,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.580290497979148e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0001008850522339,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089538574219,0.0,0.0,7.451338024111465e-05,289.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,0.0001008851031656,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8181457519531,0.0,0.0,0.0004785546625498,289.38140869140625,294.1499938964844,253.9173278808593,253.0729217529297,254.81954956054688,253.9647979736328,287.4906005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207724990323,0.0065077771432697,-0.0054870047606527,-0.014133283868432,0.0,0.0,0.0,-0.0066602849401533,60.0,-23.41245651245117,-0.0,-7.104235777433132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.580290497979148e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0001008850522339,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089538574219,0.0,0.0,7.451338024111465e-05,289.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,0.0001008851031656,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8181457519531,0.0,0.0,0.0004785546625498,289.38140869140625,294.1499938964844,253.9173278808593,253.0729217529297,254.81954956054688,253.9647979736328,287.4906005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207724990323,0.0065077771432697,-0.0054870047606527,-0.014133283868432,0.0,0.0,0.0,-0.0066602849401533,60.0,-23.41245651245117,-0.0,-7.104235777433132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,9.5773721113801e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,0.0001008543185889,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,7.449068652931601e-05,289.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,0.0001008543767966,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0004784088814631,289.3666687011719,294.1499938964844,253.8998413085937,253.0579376220703,254.8030700683593,253.94802856445312,287.4735107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204614372923,0.0064792493358254,-0.0054587880149483,-0.0140671757981181,0.0,0.0,0.0,-0.0066521856933832,60.0,-23.40639305114746,-0.0,-7.099907861629617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,9.5773721113801e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,0.0001008543185889,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,7.449068652931601e-05,289.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,0.0001008543767966,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0004784088814631,289.3666687011719,294.1499938964844,253.8998413085937,253.0579376220703,254.8030700683593,253.94802856445312,287.4735107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204614372923,0.0064792493358254,-0.0054587880149483,-0.0140671757981181,0.0,0.0,0.0,-0.0066521856933832,60.0,-23.40639305114746,-0.0,-7.099907861629617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171936035156,0.0,0.0,9.575631702318788e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,0.0001008359977276,290.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872253417969,0.0,0.0,7.447714597219601e-05,289.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,0.0001008360486594,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0004783219774253,289.3593139648437,294.1499938964844,253.8910217285156,253.0503692626953,254.7948303222656,253.9395751953125,287.4649963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202761041,0.0064622396603226,-0.0054419636726379,-0.01402775850147,0.0,0.0,0.0,-0.0066473563201725,60.0,-23.40277862548828,-0.0,-7.097327880956072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.573671559337528e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0001008153558359,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,7.44619028409943e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0001008154067676,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,0.0004782240721397,289.3519287109375,294.1499938964844,253.8821258544922,253.0427398681641,254.78659057617188,253.9310913085937,287.4564514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200672550126,0.0064430800266563,-0.0054230126552283,-0.0139833595603704,0.0,0.0,0.0,-0.0066419169306755,60.0,-23.39871406555176,-0.0,-7.094421761166815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,9.569100802764297e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0001007672181003,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,7.44263525120914e-05,289.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,0.000100767269032,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0004779957234859,289.337158203125,294.1499938964844,253.8641357421875,253.0273284912109,254.77008056640625,253.9139709472656,287.4394226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195800568908,0.0063983951695263,-0.0053788148798048,-0.0138798095285892,0.0,0.0,0.0,-0.006629230454564,60.0,-23.389305114746094,-0.0,-7.087648157266814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,9.569100802764297e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0001007672181003,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,7.44263525120914e-05,289.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,0.000100767269032,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0004779957234859,289.337158203125,294.1499938964844,253.8641357421875,253.0273284912109,254.77008056640625,253.9139709472656,287.4394226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195800568908,0.0063983951695263,-0.0053788148798048,-0.0138798095285892,0.0,0.0,0.0,-0.006629230454564,60.0,-23.389305114746094,-0.0,-7.087648157266814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,9.563612547935918e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.000100709425169,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,7.438366446876898e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0001007094761007,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0004777215945068,289.3223876953125,294.1499938964844,253.8458709716797,253.0116729736328,254.7535552978516,253.89669799804688,287.4223937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189953027293,0.0063447472639381,-0.0053257518447935,-0.0137554882094264,0.0,0.0,0.0,-0.0066139991395175,60.0,-23.37785720825196,-0.0,-7.079519548369717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,9.563612547935918e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.000100709425169,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,7.438366446876898e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0001007094761007,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0004777215945068,289.3223876953125,294.1499938964844,253.8458709716797,253.0116729736328,254.7535552978516,253.89669799804688,287.4223937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189953027293,0.0063447472639381,-0.0053257518447935,-0.0137554882094264,0.0,0.0,0.0,-0.0066139991395175,60.0,-23.37785720825196,-0.0,-7.079519548369717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,9.557148587191476e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001006413658615,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,7.433339487761259e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001006414167932,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0004773987457156,289.3075561523437,294.1499938964844,253.8273162841797,252.99578857421875,254.7370147705078,253.8792266845703,287.4053955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183065896853,0.0062815691344439,-0.0052632624283432,-0.0136090824380517,0.0,0.0,0.0,-0.0065960623323917,60.0,-23.364336013793945,-0.0,-7.069952800975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,9.557148587191476e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001006413658615,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,7.433339487761259e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001006414167932,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0004773987457156,289.3075561523437,294.1499938964844,253.8273162841797,252.99578857421875,254.7370147705078,253.8792266845703,287.4053955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183065896853,0.0062815691344439,-0.0052632624283432,-0.0136090824380517,0.0,0.0,0.0,-0.0065960623323917,60.0,-23.364336013793945,-0.0,-7.069952800975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,9.549679816700518e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0001005627127597,290.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,7.427529635606334e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0001005627636914,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229309082031,0.0,0.0,0.0004770256637129,289.292724609375,294.1499938964844,253.8084716796875,252.97964477539065,254.720443725586,253.8615875244141,287.3883972167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175107745453,0.0062085604295134,-0.0051910495385527,-0.0134398946538567,0.0,0.0,0.0,-0.0065753343515098,60.0,-23.34862899780273,-0.0,-7.058905993062582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,9.549679816700518e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0001005627127597,290.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,7.427529635606334e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0001005627636914,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229309082031,0.0,0.0,0.0004770256637129,289.292724609375,294.1499938964844,253.8084716796875,252.97964477539065,254.720443725586,253.8615875244141,287.3883972167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175107745453,0.0062085604295134,-0.0051910495385527,-0.0134398946538567,0.0,0.0,0.0,-0.0065753343515098,60.0,-23.34862899780273,-0.0,-7.058905993062582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,9.545575449010356e-05,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001005194935714,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,7.424337673000991e-05,289.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0001005195372272,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.0004768206272274,289.2853088378906,294.1499938964844,253.79893493652344,252.9714813232422,254.712142944336,253.8527069091797,287.3799133300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010170734021812,0.0061684399843215,-0.0051513663493096,-0.0133469197899103,0.0,0.0,0.0,-0.0065639438107609,60.0,-23.339954376220703,-0.0,-7.052839379184661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,9.541192412143572e-05,290.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,0.0001004733348963,290.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,7.420928886858746e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,0.000100473385828,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,0.0004766017082147,289.27789306640625,294.1499938964844,253.789306640625,252.9632263183593,254.70382690429688,253.84378051757807,287.3714294433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00101660634391,0.0061255977489054,-0.0051089911721646,-0.0132476380094885,0.0,0.0,0.0,-0.0065517807379364,60.0,-23.33066940307617,-0.0,-7.046364203233679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.53165435930714e-05,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0001003728975774,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,7.413510320475325e-05,289.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,0.0001003729412332,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,0.0004761252785101,289.2630310058594,294.1499938964844,253.7698211669922,252.946533203125,254.68719482421875,253.82579040527344,287.3544616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155901545658,0.0060323635116219,-0.0050167734734714,-0.0130315767601132,0.0,0.0,0.0,-0.0065253106877207,60.0,-23.310522079467773,-0.0,-7.03228195675365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.53165435930714e-05,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0001003728975774,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,7.413510320475325e-05,289.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,0.0001003729412332,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,0.0004761252785101,289.2630310058594,294.1499938964844,253.7698211669922,252.946533203125,254.68719482421875,253.82579040527344,287.3544616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155901545658,0.0060323635116219,-0.0050167734734714,-0.0130315767601132,0.0,0.0,0.0,-0.0065253106877207,60.0,-23.310522079467773,-0.0,-7.03228195675365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,9.521181345917284e-05,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001002626158879,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,7.405364885926247e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001002626595436,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0004756021371576,289.2481384277344,294.1499938964844,253.75,252.92955017089844,254.67051696777344,253.8076171875,287.3375244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144741972908,0.0059299920685589,-0.0049155177548527,-0.0127943390980362,0.0,0.0,0.0,-0.0064962469041347,60.0,-23.28803825378418,-0.0,-7.016836889306435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,9.521181345917284e-05,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001002626158879,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,7.405364885926247e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001002626595436,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0004756021371576,289.2481384277344,294.1499938964844,253.75,252.92955017089844,254.67051696777344,253.8076171875,287.3375244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144741972908,0.0059299920685589,-0.0049155177548527,-0.0127943390980362,0.0,0.0,0.0,-0.0064962469041347,60.0,-23.28803825378418,-0.0,-7.016836889306435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,9.50970352278091e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,0.000100141740404,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,7.396437285933644e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0001001417840598,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0004750287625938,289.2332458496094,294.1499938964844,253.72999572753903,252.9124298095703,254.6537933349609,253.789291381836,287.3205871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132511379197,0.0058177886530756,-0.0048045376315712,-0.0125343166291713,0.0,0.0,0.0,-0.0064643919467926,60.0,-23.263330459594727,-0.0,-6.99992810382355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,9.50970352278091e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,0.000100141740404,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,7.396437285933644e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0001001417840598,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0004750287625938,289.2332458496094,294.1499938964844,253.72999572753903,252.9124298095703,254.6537933349609,253.789291381836,287.3205871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132511379197,0.0058177886530756,-0.0048045376315712,-0.0125343166291713,0.0,0.0,0.0,-0.0064643919467926,60.0,-23.263330459594727,-0.0,-6.99992810382355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,9.497452265350148e-05,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001000127303996,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,7.386907964246348e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0001000127740553,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0004744167963508,289.2183532714844,294.1499938964844,253.7100067138672,252.8953399658203,254.6370391845703,253.7708740234375,287.3036499023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011945772916,0.0056980308145284,-0.0046860850416123,-0.0122567834332585,0.0,0.0,0.0,-0.0064303921535611,60.0,-23.23669815063477,-0.0,-6.981903055702787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,9.497452265350148e-05,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001000127303996,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,7.386907964246348e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0001000127740553,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0004744167963508,289.2183532714844,294.1499938964844,253.7100067138672,252.8953399658203,254.6370391845703,253.7708740234375,287.3036499023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011945772916,0.0056980308145284,-0.0046860850416123,-0.0122567834332585,0.0,0.0,0.0,-0.0064303921535611,60.0,-23.23669815063477,-0.0,-6.981903055702787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,9.491146192885937e-05,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,9.99463300104253e-05,290.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,7.382003968814388e-05,289.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,9.994637366617098e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.0004741018346976,289.2109069824219,294.1499938964844,253.6999969482422,252.8867950439453,254.628646850586,253.7616577148437,287.2951965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112739400938,0.0056363907642662,-0.0046251169405877,-0.0121139343827962,0.0,0.0,0.0,-0.0064128921367228,60.0,-23.222675323486328,-0.0,-6.972634736257532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,9.484737529419364e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,9.987883822759612e-05,290.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,7.377019210252911e-05,289.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,9.987888188334182e-05,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,0.0004737816925626,289.2034606933594,294.1499938964844,253.69000244140625,252.8782653808593,254.6202545166016,253.7524261474609,287.2867736816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105910478159,0.0055737434886395,-0.0045631523244082,-0.0119687505066394,0.0,0.0,0.0,-0.0063951066695153,60.0,-23.20836067199707,-0.0,-6.963221466094184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,9.471817611483856e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,9.974278509616852e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,7.366970385191962e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.97428287519142e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0004731363151222,289.18853759765625,294.1499938964844,253.6699981689453,252.8612060546875,254.6034240722656,253.73399353027344,287.2698669433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100921432022,0.0054474412463605,-0.0044382265768945,-0.0116760460659861,0.0,0.0,0.0,-0.0063592488877475,60.0,-23.179243087768555,-0.0,-6.944262764818633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,9.471817611483856e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,9.974278509616852e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,7.366970385191962e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.97428287519142e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0004731363151222,289.18853759765625,294.1499938964844,253.6699981689453,252.8612060546875,254.6034240722656,253.73399353027344,287.2698669433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100921432022,0.0054474412463605,-0.0044382265768945,-0.0116760460659861,0.0,0.0,0.0,-0.0063592488877475,60.0,-23.179243087768555,-0.0,-6.944262764818633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,9.45899373618886e-05,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,9.960774332284927e-05,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.35699650249444e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,9.960778697859496e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,0.0004724957689177,289.1736145019531,294.1499938964844,253.6499938964844,252.8441772460937,254.5865631103516,253.715576171875,287.25299072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078479535877,0.0053220852278172,-0.0043142372742295,-0.0113855320960283,0.0,0.0,0.0,-0.0063236602582037,60.0,-23.14997100830078,-0.0,-6.925472462171457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,9.45899373618886e-05,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,9.960774332284927e-05,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.35699650249444e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,9.960778697859496e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,0.0004724957689177,289.1736145019531,294.1499938964844,253.6499938964844,252.8441772460937,254.5865631103516,253.715576171875,287.25299072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078479535877,0.0053220852278172,-0.0043142372742295,-0.0113855320960283,0.0,0.0,0.0,-0.0063236602582037,60.0,-23.14997100830078,-0.0,-6.925472462171457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.446515468880534e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,9.947634680429474e-05,290.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,7.34729110263288e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,9.94763831840828e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,0.0004718724521808,289.15869140625,294.1499938964844,253.6300048828125,252.8271484375,254.5696716308593,253.6972045898437,287.23614501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065183741971,0.0052001001313328,-0.0041935821063816,-0.0111028291285038,0.0,0.0,0.0,-0.0062890290282666,60.0,-23.12118148803711,-0.0,-6.907211513862421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.446515468880534e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,9.947634680429474e-05,290.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,7.34729110263288e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,9.94763831840828e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,0.0004718724521808,289.15869140625,294.1499938964844,253.6300048828125,252.8271484375,254.5696716308593,253.6972045898437,287.23614501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065183741971,0.0052001001313328,-0.0041935821063816,-0.0111028291285038,0.0,0.0,0.0,-0.0062890290282666,60.0,-23.12118148803711,-0.0,-6.907211513862421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,9.434664389118552e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,9.935154230333863e-05,290.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,7.338073191931471e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.935158595908432e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,0.0004712804802693,289.1437683105469,294.1499938964844,253.6100006103516,252.8101348876953,254.55274963378903,253.6788482666016,287.21929931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052556172013,0.0050842459313571,-0.0040789903141558,-0.0108343306928873,0.0,0.0,0.0,-0.0062561379745602,60.0,-23.09359359741211,-0.0,-6.889890613592797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,9.434664389118552e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,9.935154230333863e-05,290.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,7.338073191931471e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.935158595908432e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,0.0004712804802693,289.1437683105469,294.1499938964844,253.6100006103516,252.8101348876953,254.55274963378903,253.6788482666016,287.21929931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052556172013,0.0050842459313571,-0.0040789903141558,-0.0108343306928873,0.0,0.0,0.0,-0.0062561379745602,60.0,-23.09359359741211,-0.0,-6.889890613592797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,9.429021883988752e-05,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.929212683346124e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,7.333684334298596e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,9.929217048920692e-05,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0004709986096713,289.13629150390625,294.1499938964844,253.6000061035156,252.8016357421875,254.5442657470703,253.669677734375,287.2108764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004654332064,0.00502908276394,-0.0040244283154606,-0.0107064871117472,0.0,0.0,0.0,-0.0062404773198068,60.0,-23.08038902282715,-0.0,-6.881651870571659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,9.423622395843267e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.923526522470638e-05,290.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,7.32948537915945e-05,289.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.923530888045208e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,0.0004707289044745,289.1288146972656,294.1499938964844,253.58999633789065,252.7931365966797,254.5357818603516,253.6604919433593,287.2024841308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040790075436,0.0049763000570237,-0.0039722207002341,-0.0105841597542166,0.0,0.0,0.0,-0.0062254923395812,60.0,-23.06770706176757,-0.0,-6.873772662174815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,9.413649240741506e-05,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.913024405250326e-05,290.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,7.32172848074697e-05,289.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,9.913028770824894e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,0.0004702307342085,289.1138916015625,294.1499938964844,253.57000732421875,252.7761383056641,254.518798828125,253.64215087890625,287.1856689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030163684859,0.0048788022249937,-0.003875785972923,-0.0103582013398408,0.0,0.0,0.0,-0.0061978129670023,60.0,-23.043960571289062,-0.0,-6.859230694544749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,9.413649240741506e-05,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.913024405250326e-05,290.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,7.32172848074697e-05,289.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,9.913028770824894e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,0.0004702307342085,289.1138916015625,294.1499938964844,253.57000732421875,252.7761383056641,254.518798828125,253.64215087890625,287.1856689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030163684859,0.0048788022249937,-0.003875785972923,-0.0103582013398408,0.0,0.0,0.0,-0.0061978129670023,60.0,-23.043960571289062,-0.0,-6.859230694544749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
