time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526740,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.4047820311971e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,9.903687168844044e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,7.314831600524485e-05,289.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,9.903691534418611e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0004697878321167,289.0989074707031,294.1499938964844,253.5500030517578,252.7591552734375,254.5017547607422,253.623779296875,287.1688537597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002071541734,0.004792115651071,-0.0037900439929217,-0.0101572973653674,0.0,0.0,0.0,-0.0061732027679681,60.0,-23.02303123474121,-0.0,-6.846314448694103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.4047820311971e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,9.903687168844044e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,7.314831600524485e-05,289.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,9.903691534418611e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0004697878321167,289.0989074707031,294.1499938964844,253.5500030517578,252.7591552734375,254.5017547607422,253.623779296875,287.1688537597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002071541734,0.004792115651071,-0.0037900439929217,-0.0101572973653674,0.0,0.0,0.0,-0.0061732027679681,60.0,-23.02303123474121,-0.0,-6.846314448694103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,9.39730743994005e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,9.89581603789702e-05,290.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,7.309018110390753e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,9.895819675875828e-05,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0004694144299719,289.0839538574219,294.1499938964844,253.52999877929688,252.74215698242188,254.4846954345703,253.6053466796875,287.1520690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012750281021,0.00471903802827,-0.0037177631165832,-0.0099879326298832,0.0,0.0,0.0,-0.006152456626296,60.0,-23.005050659179688,-0.0,-6.835435328866879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,9.39730743994005e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,9.89581603789702e-05,290.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,7.309018110390753e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,9.895819675875828e-05,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0004694144299719,289.0839538574219,294.1499938964844,253.52999877929688,252.74215698242188,254.4846954345703,253.6053466796875,287.1520690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012750281021,0.00471903802827,-0.0037177631165832,-0.0099879326298832,0.0,0.0,0.0,-0.006152456626296,60.0,-23.005050659179688,-0.0,-6.835435328866879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,9.391162893734872e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,9.889345528790729e-05,290.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,7.304238533833995e-05,289.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,9.889349894365296e-05,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.0004691075300797,289.0689697265625,294.1499938964844,253.509994506836,252.7251739501953,254.4675750732422,253.5868377685547,287.13531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010006203083321,0.0046589686535298,-0.003658348461613,-0.009848715737462,0.0,0.0,0.0,-0.0061354031786322,60.0,-22.990497589111328,-0.0,-6.82649954342196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,9.391162893734872e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,9.889345528790729e-05,290.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,7.304238533833995e-05,289.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,9.889349894365296e-05,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.0004691075300797,289.0689697265625,294.1499938964844,253.509994506836,252.7251739501953,254.4675750732422,253.5868377685547,287.13531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010006203083321,0.0046589686535298,-0.003658348461613,-0.009848715737462,0.0,0.0,0.0,-0.0061354031786322,60.0,-22.990497589111328,-0.0,-6.82649954342196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,9.388645412400364e-05,290.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.88669489743188e-05,290.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951110839844,0.0,0.0,7.30228130123578e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,9.886698535410687e-05,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0004689817724283,289.0614624023437,294.1499938964844,253.5,252.7166748046875,254.45899963378903,253.57752990722656,287.1269226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003520874306,0.0046343579888343,-0.003634006017819,-0.0097916778177022,0.0,0.0,0.0,-0.0061284163966774,60.0,-22.984539031982425,-0.0,-6.82283953779006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28125,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.386496094521136e-05,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,9.884431347018108e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,7.300609286176041e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.884434984996916e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704895019531,0.0,0.0,0.0004688744083978,289.053955078125,294.1499938964844,253.4900054931641,252.7081756591797,254.450424194336,253.5682067871093,287.1185607910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001229820773,0.0046133417636156,-0.0036132186651229,-0.0097429705783724,0.0,0.0,0.0,-0.0061224498786032,60.0,-22.97943878173828,-0.0,-6.819715991923658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,9.383299038745464e-05,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,9.881064761430024e-05,290.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,7.298122363863513e-05,289.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.881068399408832e-05,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0004687147156801,289.0389404296875,294.1499938964844,253.47000122070312,252.691162109375,254.4332275390625,253.54942321777344,287.1018371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997823508456,0.0045820856466889,-0.0035823034122586,-0.0096705304458737,0.0,0.0,0.0,-0.0061135762371122,60.0,-22.97186279296875,-0.0,-6.81507046351726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,9.383299038745464e-05,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,9.881064761430024e-05,290.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,7.298122363863513e-05,289.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.881068399408832e-05,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0004687147156801,289.0389404296875,294.1499938964844,253.47000122070312,252.691162109375,254.4332275390625,253.54942321777344,287.1018371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997823508456,0.0045820856466889,-0.0035823034122586,-0.0096705304458737,0.0,0.0,0.0,-0.0061135762371122,60.0,-22.97186279296875,-0.0,-6.81507046351726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.381534619024023e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,9.879206481855364e-05,290.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,7.296750118257478e-05,289.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,9.87921011983417e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0004686265892814,289.0238952636719,294.1499938964844,253.4499969482422,252.6741485595703,254.41598510742188,253.530502319336,287.0851135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995942236855,0.0045648301020264,-0.0035652359947562,-0.0096305385231971,0.0,0.0,0.0,-0.0061086774803698,60.0,-22.96782112121582,-0.0,-6.812506825326636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.381534619024023e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,9.879206481855364e-05,290.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,7.296750118257478e-05,289.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,9.87921011983417e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0004686265892814,289.0238952636719,294.1499938964844,253.4499969482422,252.6741485595703,254.41598510742188,253.530502319336,287.0851135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995942236855,0.0045648301020264,-0.0035652359947562,-0.0096305385231971,0.0,0.0,0.0,-0.0061086774803698,60.0,-22.96782112121582,-0.0,-6.812506825326636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,9.38115335884504e-05,290.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,9.87880484899506e-05,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,7.29645398678258e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,9.878809214569628e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,0.0004686075553763,289.00885009765625,294.1499938964844,253.42999267578125,252.6571350097656,254.398681640625,253.51138305664065,287.0683898925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995535947382,0.0045611034147441,-0.0035615498200058,-0.0096219014376401,0.0,0.0,0.0,-0.006107619497925,60.0,-22.967262268066406,-0.0,-6.811953312535479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,9.38115335884504e-05,290.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,9.87880484899506e-05,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,7.29645398678258e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,9.878809214569628e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,0.0004686075553763,289.00885009765625,294.1499938964844,253.42999267578125,252.6571350097656,254.398681640625,253.51138305664065,287.0683898925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995535947382,0.0045611034147441,-0.0035615498200058,-0.0096219014376401,0.0,0.0,0.0,-0.006107619497925,60.0,-22.967262268066406,-0.0,-6.811953312535479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,9.3820555775892e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.879755089059472e-05,290.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,7.297155389096588e-05,289.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,9.87975872703828e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,0.0004686526372097,288.9937744140625,294.1499938964844,253.4100036621093,252.6400909423828,254.38134765625,253.49205017089844,287.0516967773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996496373787,0.0045699211768805,-0.0035702714230865,-0.0096423374488949,0.0,0.0,0.0,-0.0061101224273443,60.0,-22.96996116638184,-0.0,-6.813263553340222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,9.3820555775892e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.879755089059472e-05,290.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,7.297155389096588e-05,289.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,9.87975872703828e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,0.0004686526372097,288.9937744140625,294.1499938964844,253.4100036621093,252.6400909423828,254.38134765625,253.49205017089844,287.0516967773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996496373787,0.0045699211768805,-0.0035702714230865,-0.0096423374488949,0.0,0.0,0.0,-0.0061101224273443,60.0,-22.96996116638184,-0.0,-6.813263553340222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,9.382946154801176e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,9.88069295999594e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,7.297848060261458e-05,289.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,9.880696597974747e-05,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,0.0004686971078626,288.9862060546875,294.1499938964844,253.3999938964844,252.63156127929688,254.3726501464844,253.48231506347656,287.0433654785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000999744515866,0.0045786262489855,-0.0035788815002888,-0.0096625126898288,0.0,0.0,0.0,-0.006112593691796,60.0,-22.972471237182617,-0.0,-6.814556741119304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,9.384113945998251e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,9.881922596832736e-05,290.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.0,7.298756099771708e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,9.881926234811544e-05,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0004687554610427,288.9786682128906,294.1499938964844,253.38999938964844,252.6230316162109,254.36395263671875,253.47251892089844,287.0350341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000999868963845,0.0045900400727987,-0.0035901709925383,-0.0096889659762382,0.0,0.0,0.0,-0.0061158342286944,60.0,-22.97569465637207,-0.0,-6.816252806629566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,9.38720113481395e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,9.885173494694754e-05,290.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,7.301157165784389e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.885177132673562e-05,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,0.0004689096822403,288.9635314941406,294.1499938964844,253.3699951171875,252.6059417724609,254.3465118408203,253.45278930664065,287.0183410644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001978371292,0.0046202181838452,-0.0036200205795466,-0.0097589073702692,0.0,0.0,0.0,-0.0061244014650583,60.0,-22.98402404785156,-0.0,-6.820737752377681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,9.38720113481395e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,9.885173494694754e-05,290.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,7.301157165784389e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.885177132673562e-05,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,0.0004689096822403,288.9635314941406,294.1499938964844,253.3699951171875,252.6059417724609,254.3465118408203,253.45278930664065,287.0183410644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001978371292,0.0046202181838452,-0.0036200205795466,-0.0097589073702692,0.0,0.0,0.0,-0.0061244014650583,60.0,-22.98402404785156,-0.0,-6.820737752377681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,9.391138883074746e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,9.889320062939078e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,7.30422034393996e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,9.889323700917883e-05,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,0.0004691063659265,288.9483642578125,294.1499938964844,253.3500061035156,252.58883666992188,254.3290252685547,253.432861328125,287.001708984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000617397949,0.004658711142838,-0.0036580937448889,-0.0098481187596917,0.0,0.0,0.0,-0.0061353291384875,60.0,-22.994749069213867,-0.0,-6.826461174114229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,9.391138883074746e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,9.889320062939078e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,7.30422034393996e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,9.889323700917883e-05,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,0.0004691063659265,288.9483642578125,294.1499938964844,253.3500061035156,252.58883666992188,254.3290252685547,253.432861328125,287.001708984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000617397949,0.004658711142838,-0.0036580937448889,-0.0098481187596917,0.0,0.0,0.0,-0.0061353291384875,60.0,-22.994749069213867,-0.0,-6.826461174114229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,9.39567034947686e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,9.89409236353822e-05,290.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,7.307744090212509e-05,289.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,9.894095273921266e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445129394531,0.0,0.0,0.0004693327355198,288.93316650390625,294.1499938964844,253.3300018310547,252.5717163085937,254.3114776611328,253.4127197265625,286.98504638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011001722887,0.0047030057758092,-0.0037019057199358,-0.0099507765844464,0.0,0.0,0.0,-0.0061479043215513,60.0,-23.00727272033692,-0.0,-6.833050036902932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,9.39567034947686e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,9.89409236353822e-05,290.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,7.307744090212509e-05,289.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,9.894095273921266e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445129394531,0.0,0.0,0.0004693327355198,288.93316650390625,294.1499938964844,253.3300018310547,252.5717163085937,254.3114776611328,253.4127197265625,286.98504638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011001722887,0.0047030057758092,-0.0037019057199358,-0.0099507765844464,0.0,0.0,0.0,-0.0061479043215513,60.0,-23.00727272033692,-0.0,-6.833050036902932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,9.400515409652144e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,9.899194265017286e-05,289.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,7.311513036256656e-05,289.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,9.899197902996092e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,0.0004695747629739,288.9179382324219,294.1499938964844,253.3099975585937,252.5545654296875,254.2938690185547,253.3924255371093,286.9684143066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016163578256,0.0047503695823252,-0.0037487531080842,-0.0100605469197034,0.0,0.0,0.0,-0.0061613507568836,60.0,-23.020973205566406,-0.0,-6.840098620841675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,9.400515409652144e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,9.899194265017286e-05,289.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,7.311513036256656e-05,289.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,9.899197902996092e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,0.0004695747629739,288.9179382324219,294.1499938964844,253.3099975585937,252.5545654296875,254.2938690185547,253.3924255371093,286.9684143066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016163578256,0.0047503695823252,-0.0037487531080842,-0.0100605469197034,0.0,0.0,0.0,-0.0061613507568836,60.0,-23.020973205566406,-0.0,-6.840098620841675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,9.402987780049445e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047180175781,0.0,0.0,9.90179760265164e-05,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,7.313435344258323e-05,289.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393798828125,0.0,0.0,9.901801240630448e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,0.0004696982505265,288.91033935546875,294.1499938964844,253.3000030517578,252.5459747314453,254.28504943847656,253.38221740722656,286.9601135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018796892836,0.0047745355404913,-0.0037726559676229,-0.0101165547966957,0.0,0.0,0.0,-0.0061682113446295,60.0,-23.028051376342773,-0.0,-6.843696098712826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,9.4054383225739e-05,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,9.904378384817392e-05,289.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,7.31534164515324e-05,289.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,9.9043820227962e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,0.0004698206903412,288.9027099609375,294.1499938964844,253.2899932861328,252.5373687744141,254.27622985839844,253.3719787597656,286.9517822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021409252658,0.0047984956763684,-0.0037963551003485,-0.0101720849052071,0.0,0.0,0.0,-0.0061750132590532,60.0,-23.035175323486328,-0.0,-6.847264444331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,9.41017278819345e-05,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812805175781,0.0,0.0,9.90936387097463e-05,289.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,7.319024007301778e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,9.909367508953436e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29705810546875,0.0,0.0,0.0004700571880675,288.8874206542969,294.1499938964844,253.2700042724609,252.5201568603516,254.25851440429688,253.3514404296875,286.9351806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026453528553,0.0048447754234075,-0.0038421303033828,-0.0102793416008353,0.0,0.0,0.0,-0.0061881518922746,60.0,-23.04924201965332,-0.0,-6.854159551039629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,9.41017278819345e-05,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812805175781,0.0,0.0,9.90936387097463e-05,289.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,7.319024007301778e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,9.909367508953436e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29705810546875,0.0,0.0,0.0004700571880675,288.8874206542969,294.1499938964844,253.2700042724609,252.5201568603516,254.25851440429688,253.3514404296875,286.9351806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026453528553,0.0048447754234075,-0.0038421303033828,-0.0102793416008353,0.0,0.0,0.0,-0.0061881518922746,60.0,-23.04924201965332,-0.0,-6.854159551039629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,9.41460020840168e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,9.9140263046138e-05,289.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,7.32246771804057e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,9.914029942592606e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,0.0004702783480752,288.87213134765625,294.1499938964844,253.25,252.50289916992188,254.2407684326172,253.33084106445312,286.9185485839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003116951324,0.004888052586466,-0.003884935285896,-0.0103796394541859,0.0,0.0,0.0,-0.0062004383653402,60.0,-23.062816619873047,-0.0,-6.86060985799486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,9.41460020840168e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,9.9140263046138e-05,289.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,7.32246771804057e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,9.914029942592606e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,0.0004702783480752,288.87213134765625,294.1499938964844,253.25,252.50289916992188,254.2407684326172,253.33084106445312,286.9185485839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003116951324,0.004888052586466,-0.003884935285896,-0.0103796394541859,0.0,0.0,0.0,-0.0062004383653402,60.0,-23.062816619873047,-0.0,-6.86060985799486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146911621094,0.0,0.0,9.41848920774646e-05,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,9.91812121355906e-05,289.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,7.325492333620787e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874084472656,0.0,0.0,9.918124851537868e-05,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,0.0004704725870396,288.8567810058594,294.1499938964844,253.22999572753903,252.485595703125,254.2229766845703,253.3102264404297,286.9019470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035312734544,0.0049260663799941,-0.0039225351065397,-0.0104677397757768,0.0,0.0,0.0,-0.0062112300656735,60.0,-23.07538414001465,-0.0,-6.866278567940753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146911621094,0.0,0.0,9.41848920774646e-05,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,9.91812121355906e-05,289.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,7.325492333620787e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874084472656,0.0,0.0,9.918124851537868e-05,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,0.0004704725870396,288.8567810058594,294.1499938964844,253.22999572753903,252.485595703125,254.2229766845703,253.3102264404297,286.9019470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035312734544,0.0049260663799941,-0.0039225351065397,-0.0104677397757768,0.0,0.0,0.0,-0.0062112300656735,60.0,-23.07538414001465,-0.0,-6.866278567940753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,9.421739378012715e-05,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,9.921543824020772e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,7.328020001295954e-05,289.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.92154746199958e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494812011719,0.0,0.0,0.0004706349573098,288.8414306640625,294.1499938964844,253.2100067138672,252.46826171875,254.20513916015625,253.2895965576172,286.8853454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038776090368,0.0049578384496271,-0.0039539607241749,-0.0105413738638162,0.0,0.0,0.0,-0.00622025039047,60.0,-23.086484909057617,-0.0,-6.871017887988273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,9.421739378012715e-05,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,9.921543824020772e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,7.328020001295954e-05,289.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.92154746199958e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494812011719,0.0,0.0,0.0004706349573098,288.8414306640625,294.1499938964844,253.2100067138672,252.46826171875,254.20513916015625,253.2895965576172,286.8853454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038776090368,0.0049578384496271,-0.0039539607241749,-0.0105413738638162,0.0,0.0,0.0,-0.00622025039047,60.0,-23.086484909057617,-0.0,-6.871017887988273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,9.423091250937432e-05,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,9.922967728925868e-05,289.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,7.329072104766965e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650390625,0.0,0.0,9.922971366904676e-05,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,0.0004707025073003,288.833740234375,294.1499938964844,253.1999969482422,252.45957946777344,254.1961975097656,253.279296875,286.8770446777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040216147899,0.0049710529856383,-0.0039670313708484,-0.0105719994753599,0.0,0.0,0.0,-0.0062240017578005,60.0,-23.091440200805664,-0.0,-6.87298964408001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,9.424218296771868e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,9.924154437612742e-05,289.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,7.329948130063713e-05,289.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,9.924157347995788e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0004707587941084,288.8260498046875,294.1499938964844,253.19000244140625,252.4508819580078,254.187240600586,253.2689971923828,286.8687744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004141755402,0.004982067272067,-0.0039779255166649,-0.0105975260958075,0.0,0.0,0.0,-0.0062271286733448,60.0,-23.09590148925781,-0.0,-6.874633129427822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
