time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529020,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,9.425794996786864e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,9.92581553873606e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,7.331174856517464e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.925818449119106e-05,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0004708375781774,288.8106689453125,294.1499938964844,253.1699981689453,252.4334716796875,254.16932678222656,253.2484588623047,286.8521728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043097427114,0.0049974829889833,-0.0039931735955178,-0.0106332534924149,0.0,0.0,0.0,-0.0062315054237842,60.0,-23.103412628173828,-0.0,-6.876933866806213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,9.425794996786864e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,9.92581553873606e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,7.331174856517464e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.925818449119106e-05,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0004708375781774,288.8106689453125,294.1499938964844,253.1699981689453,252.4334716796875,254.16932678222656,253.2484588623047,286.8521728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043097427114,0.0049974829889833,-0.0039931735955178,-0.0106332534924149,0.0,0.0,0.0,-0.0062315054237842,60.0,-23.103412628173828,-0.0,-6.876933866806213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,9.426489123143256e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,9.926546044880524e-05,289.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,7.331714732572436e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,9.926549682859331e-05,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0004708722699433,288.79522705078125,294.1499938964844,253.1499938964844,252.4160003662109,254.1513671875,253.2280120849609,286.8355712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043836664408,0.0050042667426168,-0.0039998828433454,-0.0106489742174744,0.0,0.0,0.0,-0.0062334313988685,60.0,-23.10862159729004,-0.0,-6.87794639020467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,9.426489123143256e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,9.926546044880524e-05,289.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,7.331714732572436e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,9.926549682859331e-05,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0004708722699433,288.79522705078125,294.1499938964844,253.1499938964844,252.4160003662109,254.1513671875,253.2280120849609,286.8355712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043836664408,0.0050042667426168,-0.0039998828433454,-0.0106489742174744,0.0,0.0,0.0,-0.0062334313988685,60.0,-23.10862159729004,-0.0,-6.87794639020467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,9.427028271602468e-05,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,9.92711356957443e-05,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,7.332133827731013e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,9.927116479957476e-05,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0004708991618826,288.77978515625,294.1499938964844,253.1300048828125,252.39846801757807,254.13336181640625,253.20762634277344,286.8190002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044410591945,0.0050095287151634,-0.0040050880052149,-0.010661169886589,0.0,0.0,0.0,-0.0062349252402782,60.0,-23.112531661987305,-0.0,-6.878732250470422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,9.427028271602468e-05,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,9.92711356957443e-05,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,7.332133827731013e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,9.927116479957476e-05,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0004708991618826,288.77978515625,294.1499938964844,253.1300048828125,252.39846801757807,254.13336181640625,253.20762634277344,286.8190002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044410591945,0.0050095287151634,-0.0040050880052149,-0.010661169886589,0.0,0.0,0.0,-0.0062349252402782,60.0,-23.112531661987305,-0.0,-6.878732250470422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229858398437,0.0,0.0,9.42837868933566e-05,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,9.928536019288003e-05,289.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,7.333184476010501e-05,289.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,9.928538929671048e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0004709666245616,288.76434326171875,294.1499938964844,253.1100006103516,252.3809051513672,254.1153259277344,253.1873016357422,286.8023986816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045849485322,0.0050227302126586,-0.004018145147711,-0.0106917647644877,0.0,0.0,0.0,-0.0062386728823184,60.0,-23.11723518371582,-0.0,-6.880703296019419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229858398437,0.0,0.0,9.42837868933566e-05,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,9.928536019288003e-05,289.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,7.333184476010501e-05,289.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,9.928538929671048e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0004709666245616,288.76434326171875,294.1499938964844,253.1100006103516,252.3809051513672,254.1153259277344,253.1873016357422,286.8023986816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045849485322,0.0050227302126586,-0.004018145147711,-0.0106917647644877,0.0,0.0,0.0,-0.0062386728823184,60.0,-23.11723518371582,-0.0,-6.880703296019419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.429318743059412e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477966308594,0.0,0.0,9.929525549523532e-05,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09716796875,0.0,0.0,7.333915709750727e-05,289.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09014892578125,0.0,0.0,9.92952918750234e-05,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.000471013598144,288.756591796875,294.1499938964844,253.1000061035156,252.37210083007807,254.1062927246093,253.17713928222656,286.79412841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004685065709,0.0050319195725023,-0.0040272348560392,-0.010713062249124,0.0,0.0,0.0,-0.0062412819825112,60.0,-23.12030982971192,-0.0,-6.882075354042172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,9.430473437532784e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,9.930741362040862e-05,289.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,7.334812835324556e-05,289.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,9.930744272423908e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540222167969,0.0,0.0,0.0004710712528321,288.7488708496094,294.1499938964844,253.08999633789065,252.36328125,254.0972442626953,253.1669769287109,286.78582763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048080002889,0.0050432020798325,-0.0040383939631283,-0.0107392100617289,0.0,0.0,0.0,-0.0062444848008453,60.0,-23.12380790710449,-0.0,-6.883760050868659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,9.4333452580031e-05,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,9.933765977621078e-05,289.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.074462890625,0.0,0.0,7.337047281907871e-05,289.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675964355469,0.0,0.0,9.933768888004124e-05,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,0.0004712147347163,288.7333679199219,294.1499938964844,253.07000732421875,252.3456268310547,254.07913208007807,253.1466217041016,286.76922607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051140561699,0.0050712767988443,-0.0040661627426743,-0.0108042750507593,0.0,0.0,0.0,-0.0062524550594389,60.0,-23.132156372070312,-0.0,-6.887953674095115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,9.4333452580031e-05,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,9.933765977621078e-05,289.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.074462890625,0.0,0.0,7.337047281907871e-05,289.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675964355469,0.0,0.0,9.933768888004124e-05,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,0.0004712147347163,288.7333679199219,294.1499938964844,253.07000732421875,252.3456268310547,254.07913208007807,253.1466217041016,286.76922607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051140561699,0.0050712767988443,-0.0040661627426743,-0.0108042750507593,0.0,0.0,0.0,-0.0062524550594389,60.0,-23.132156372070312,-0.0,-6.887953674095115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.436855179956184e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,9.937462164089084e-05,289.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,7.339777221204713e-05,289.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,9.93746507447213e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12213134765625,0.0,0.0,0.0004713900852948,288.71783447265625,294.1499938964844,253.0500030517578,252.3279266357422,254.0609741210937,253.126220703125,286.7526550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054879821836,0.005105588119477,-0.0041001001372933,-0.0108837923035025,0.0,0.0,0.0,-0.0062621957622468,60.0,-23.14221572875977,-0.0,-6.893080239933624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.436855179956184e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,9.937462164089084e-05,289.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,7.339777221204713e-05,289.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,9.93746507447213e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12213134765625,0.0,0.0,0.0004713900852948,288.71783447265625,294.1499938964844,253.0500030517578,252.3279266357422,254.0609741210937,253.126220703125,286.7526550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054879821836,0.005105588119477,-0.0041001001372933,-0.0108837923035025,0.0,0.0,0.0,-0.0062621957622468,60.0,-23.14221572875977,-0.0,-6.893080239933624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,9.440867142984644e-05,290.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,9.94168658507988e-05,289.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04412841796875,0.0,0.0,7.342897151829675e-05,289.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.941689495462924e-05,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,0.0004715904651675,288.7023010253906,294.1499938964844,253.02999877929688,252.3101959228516,254.04278564453125,253.10577392578125,286.736083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059153428301,0.0051448005251586,-0.0041388850659132,-0.0109746688976883,0.0,0.0,0.0,-0.0062733283266425,60.0,-23.15369987487793,-0.0,-6.89894150696091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,9.440867142984644e-05,290.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,9.94168658507988e-05,289.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04412841796875,0.0,0.0,7.342897151829675e-05,289.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.941689495462924e-05,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,0.0004715904651675,288.7023010253906,294.1499938964844,253.02999877929688,252.3101959228516,254.04278564453125,253.10577392578125,286.736083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059153428301,0.0051448005251586,-0.0041388850659132,-0.0109746688976883,0.0,0.0,0.0,-0.0062733283266425,60.0,-23.15369987487793,-0.0,-6.89894150696091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,9.445206524105744e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,9.946256614057349e-05,289.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,7.346272468566895e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,9.946259524440391e-05,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0004718072596006,288.68670654296875,294.1499938964844,253.009994506836,252.2924194335937,254.0245513916016,253.08526611328125,286.719482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063777444884,0.0051872208714485,-0.0041808430105447,-0.0110729802399873,0.0,0.0,0.0,-0.0062853712588548,60.0,-23.16621398925781,-0.0,-6.90528452196304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,9.445206524105744e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,9.946256614057349e-05,289.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,7.346272468566895e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,9.946259524440391e-05,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0004718072596006,288.68670654296875,294.1499938964844,253.009994506836,252.2924194335937,254.0245513916016,253.08526611328125,286.719482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063777444884,0.0051872208714485,-0.0041808430105447,-0.0110729802399873,0.0,0.0,0.0,-0.0062853712588548,60.0,-23.16621398925781,-0.0,-6.90528452196304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.038330078125,0.0,0.0,9.447443153476344e-05,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,9.948611841537058e-05,289.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,7.348012150032446e-05,289.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,9.948614751920104e-05,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,0.0004719189892057,288.6789245605469,294.1499938964844,253.0,252.2835235595703,254.01541137695312,253.0749969482422,286.711181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010066160466521,0.0052090841345489,-0.004202467855066,-0.0111236488446593,0.0,0.0,0.0,-0.0062915780581533,60.0,-23.172731399536133,-0.0,-6.908555150175745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,9.449692879570648e-05,290.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,9.950980893336236e-05,289.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137023925781,0.0,0.0,7.349762017838657e-05,289.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,9.950983803719282e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0004720313590951,288.6711120605469,294.1499938964844,252.9900054931641,252.2746124267578,254.0062713623047,253.06472778320312,286.7029113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068557457998,0.0052310763858258,-0.0042242207564413,-0.0111746173352003,0.0,0.0,0.0,-0.0062978216446936,60.0,-23.179338455200195,-0.0,-6.911846384127784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,9.454147220822053e-05,290.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,9.95567097561434e-05,289.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,7.35322610125877e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,9.955673885997383e-05,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05816650390625,0.0,0.0,0.0004722538578789,288.6554870605469,294.1499938964844,252.97000122070312,252.2567901611328,253.9879608154297,253.0441436767578,286.6863098144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073302546516,0.0052746143192052,-0.004267284180969,-0.0112755186855793,0.0,0.0,0.0,-0.0063101821579039,60.0,-23.1926212310791,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,9.454147220822053e-05,290.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,9.95567097561434e-05,289.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,7.35322610125877e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,9.955673885997383e-05,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05816650390625,0.0,0.0,0.0004722538578789,288.6554870605469,294.1499938964844,252.97000122070312,252.2567901611328,253.9879608154297,253.0441436767578,286.6863098144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073302546516,0.0052746143192052,-0.004267284180969,-0.0112755186855793,0.0,0.0,0.0,-0.0063101821579039,60.0,-23.1926212310791,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,9.45837891777046e-05,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,9.960128227248788e-05,289.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.983154296875,0.0,0.0,7.356517744483426e-05,289.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,9.960130410036072e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,0.0004724652681034,288.6398620605469,294.1499938964844,252.9499969482422,252.23892211914065,253.9696044921875,253.0235290527344,286.6697082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077812476083,0.0053159827366471,-0.0043082013726234,-0.0113713899627327,0.0,0.0,0.0,-0.006321926601231,60.0,-23.205610275268555,-0.0,-6.924557993670534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,9.45837891777046e-05,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,9.960128227248788e-05,289.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.983154296875,0.0,0.0,7.356517744483426e-05,289.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,9.960130410036072e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,0.0004724652681034,288.6398620605469,294.1499938964844,252.9499969482422,252.23892211914065,253.9696044921875,253.0235290527344,286.6697082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077812476083,0.0053159827366471,-0.0043082013726234,-0.0113713899627327,0.0,0.0,0.0,-0.006321926601231,60.0,-23.205610275268555,-0.0,-6.924557993670534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,9.462263551540671e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,9.96421804302372e-05,289.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,7.359538722084835e-05,289.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,9.964220953406766e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,0.0004726592742372,288.62420654296875,294.1499938964844,252.92999267578125,252.22105407714844,253.9512176513672,253.0029296875,286.65313720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081949876621,0.00535394763574,-0.0043457522988319,-0.0114593738690018,0.0,0.0,0.0,-0.0063327047973871,60.0,-23.21796226501465,-0.0,-6.930245888270292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,9.462263551540671e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,9.96421804302372e-05,289.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,7.359538722084835e-05,289.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,9.964220953406766e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,0.0004726592742372,288.62420654296875,294.1499938964844,252.92999267578125,252.22105407714844,253.9512176513672,253.0029296875,286.65313720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081949876621,0.00535394763574,-0.0043457522988319,-0.0114593738690018,0.0,0.0,0.0,-0.0063327047973871,60.0,-23.21796226501465,-0.0,-6.930245888270292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,9.465657058171928e-05,290.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,9.967791993403809e-05,289.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,7.362178439507261e-05,289.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,9.967794903786852e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01007080078125,0.0,0.0,0.0004728288040496,288.6085205078125,294.1499938964844,252.9100036621093,252.20315551757807,253.93280029296875,252.9823455810547,286.63653564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085565736517,0.0053871213458478,-0.0043785646557807,-0.0115362545475363,0.0,0.0,0.0,-0.0063421227969229,60.0,-23.22923469543457,-0.0,-6.935217555792407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,9.465657058171928e-05,290.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,9.967791993403809e-05,289.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,7.362178439507261e-05,289.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,9.967794903786852e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01007080078125,0.0,0.0,0.0004728288040496,288.6085205078125,294.1499938964844,252.9100036621093,252.20315551757807,253.93280029296875,252.9823455810547,286.63653564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085565736517,0.0053871213458478,-0.0043785646557807,-0.0115362545475363,0.0,0.0,0.0,-0.0063421227969229,60.0,-23.22923469543457,-0.0,-6.935217555792407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,9.467188647249714e-05,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,9.969405073206872e-05,289.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94488525390625,0.0,0.0,7.363369513768703e-05,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386901855469,0.0,0.0,9.969407255994156e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0020446777344,0.0,0.0,0.0004729053180199,288.60064697265625,294.1499938964844,252.8999938964844,252.19419860839844,253.923568725586,252.97206115722656,286.62823486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010087197879329,0.0054020932875573,-0.0043933736160397,-0.0115709519013762,0.0,0.0,0.0,-0.0063463738188147,60.0,-23.23448944091797,-0.0,-6.937462160294673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,9.4685674412176e-05,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,9.9708566267509e-05,289.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,7.364441989921033e-05,289.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,9.970859537133948e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,0.0004729742067866,288.5928039550781,294.1499938964844,252.88999938964844,252.1852264404297,253.91433715820312,252.9617919921875,286.61993408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008866704069,0.0054155709221959,-0.0044067041017115,-0.0116021865978837,0.0,0.0,0.0,-0.0063501996919512,60.0,-23.239416122436523,-0.0,-6.939482943835176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,9.47098742472008e-05,290.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,9.973404667107388e-05,289.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,7.366324280155823e-05,289.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.973407577490434e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0004730950749944,288.5770874023437,294.1499938964844,252.8699951171875,252.16729736328125,253.8958435058593,252.94126892089844,286.60333251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010091245640069,0.0054392213933169,-0.0044300970621407,-0.0116569967940449,0.0,0.0,0.0,-0.0063569145277142,60.0,-23.248367309570312,-0.0,-6.943029973172088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,9.47098742472008e-05,290.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,9.973404667107388e-05,289.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,7.366324280155823e-05,289.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.973407577490434e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0004730950749944,288.5770874023437,294.1499938964844,252.8699951171875,252.16729736328125,253.8958435058593,252.94126892089844,286.60333251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010091245640069,0.0054392213933169,-0.0044300970621407,-0.0116569967940449,0.0,0.0,0.0,-0.0063569145277142,60.0,-23.248367309570312,-0.0,-6.943029973172088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,9.47302469285205e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,9.975550347007812e-05,289.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,7.367908983724192e-05,289.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,9.975553257390855e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,0.0004731968801934,288.56134033203125,294.1499938964844,252.8500061035156,252.1493530273437,253.8773193359375,252.9208068847656,286.58673095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010093415621668,0.0054591372609138,-0.0044497954659163,-0.0117031522095203,0.0,0.0,0.0,-0.0063625685870647,60.0,-23.25624656677246,-0.0,-6.946017094833223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,9.47302469285205e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,9.975550347007812e-05,289.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,7.367908983724192e-05,289.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,9.975553257390855e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,0.0004731968801934,288.56134033203125,294.1499938964844,252.8500061035156,252.1493530273437,253.8773193359375,252.9208068847656,286.58673095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010093415621668,0.0054591372609138,-0.0044497954659163,-0.0117031522095203,0.0,0.0,0.0,-0.0063625685870647,60.0,-23.25624656677246,-0.0,-6.946017094833223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,9.474809485254808e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,9.977429726859556e-05,289.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910827636719,0.0,0.0,7.369296508841217e-05,289.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851623535156,0.0,0.0,9.9774326372426e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0004732860252261,288.5455627441406,294.1499938964844,252.8300018310547,252.13140869140625,253.85877990722656,252.90040588378903,286.57012939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095316683873,0.0054765786044299,-0.0044670472852885,-0.0117435725405812,0.0,0.0,0.0,-0.0063675204291939,60.0,-23.263303756713867,-0.0,-6.948634023729029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,9.474809485254808e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,9.977429726859556e-05,289.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910827636719,0.0,0.0,7.369296508841217e-05,289.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851623535156,0.0,0.0,9.9774326372426e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0004732860252261,288.5455627441406,294.1499938964844,252.8300018310547,252.13140869140625,253.85877990722656,252.90040588378903,286.57012939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095316683873,0.0054765786044299,-0.0044670472852885,-0.0117435725405812,0.0,0.0,0.0,-0.0063675204291939,60.0,-23.263303756713867,-0.0,-6.948634023729029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,9.47641601669602e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,9.979122114600614e-05,289.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,7.370546518359333e-05,289.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,9.979124297387898e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,0.0004733662935905,288.52978515625,294.1499938964844,252.8099975585937,252.1134490966797,253.84019470214844,252.88003540039065,286.5534973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010097029153257,0.0054922839626669,-0.0044825812801718,-0.0117799695581197,0.0,0.0,0.0,-0.0063719791360199,60.0,-23.26987266540528,-0.0,-6.950990893983544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,9.47641601669602e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,9.979122114600614e-05,289.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,7.370546518359333e-05,289.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,9.979124297387898e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,0.0004733662935905,288.52978515625,294.1499938964844,252.8099975585937,252.1134490966797,253.84019470214844,252.88003540039065,286.5534973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010097029153257,0.0054922839626669,-0.0044825812801718,-0.0117799695581197,0.0,0.0,0.0,-0.0063719791360199,60.0,-23.26987266540528,-0.0,-6.950990893983544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
