time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531300,290.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829650878906,0.0,0.0,9.477146522840484e-05,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098815917969,0.0,0.0,9.979891183320432e-05,289.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.0,7.371114770649001e-05,289.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,9.97989409370348e-05,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,0.0004734027897939,288.5218811035156,294.1499938964844,252.8000030517578,252.10446166992188,253.8308868408203,252.869857788086,286.5451965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010097806807607,0.0054994244128465,-0.0044896434992551,-0.0117965172976255,0.0,0.0,0.0,-0.0063740061596035,60.0,-23.27295112609864,-0.0,-6.95206239242907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,9.477849380346016e-05,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,9.980631148209795e-05,289.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,7.371661195065826e-05,289.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544616699219,0.0,0.0,9.98063405859284e-05,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0004734378890134,288.5140075683594,294.1499938964844,252.7899932861328,252.09548950195312,253.8215789794922,252.8596954345703,286.5368957519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098556522279,0.0055062933824956,-0.0044964379630982,-0.0118124363943934,0.0,0.0,0.0,-0.0063759563490748,60.0,-23.27593994140625,-0.0,-6.953093389938658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,9.479168511461468e-05,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,9.982020128518344e-05,289.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,7.372687832685187e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390808105469,0.0,0.0,9.982023038901389e-05,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0004735037800855,288.4981689453125,294.1499938964844,252.7700042724609,252.07752990722656,253.80294799804688,252.8394012451172,286.520263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099961655214,0.0055191866122186,-0.0045091905631124,-0.0118423160165548,0.0,0.0,0.0,-0.0063796169124543,60.0,-23.281679153442383,-0.0,-6.95502890835087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,9.479168511461468e-05,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,9.982020128518344e-05,289.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,7.372687832685187e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390808105469,0.0,0.0,9.982023038901389e-05,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0004735037800855,288.4981689453125,294.1499938964844,252.7700042724609,252.07752990722656,253.80294799804688,252.8394012451172,286.520263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099961655214,0.0055191866122186,-0.0045091905631124,-0.0118423160165548,0.0,0.0,0.0,-0.0063796169124543,60.0,-23.281679153442383,-0.0,-6.95502890835087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,9.480424341745676e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699645996094,0.0,0.0,9.983342897612602e-05,289.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293151855469,0.0,0.0,7.373664266197011e-05,289.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,9.983345080399886e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0004735664988402,288.4823608398437,294.1499938964844,252.75,252.0595703125,253.7842712402344,252.8191375732422,286.5036315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101299267262,0.0055314577184617,-0.0045213275589048,-0.0118707539513707,0.0,0.0,0.0,-0.0063831005245447,60.0,-23.28719139099121,-0.0,-6.956871345664696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,9.480424341745676e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699645996094,0.0,0.0,9.983342897612602e-05,289.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293151855469,0.0,0.0,7.373664266197011e-05,289.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,9.983345080399886e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0004735664988402,288.4823608398437,294.1499938964844,252.75,252.0595703125,253.7842712402344,252.8191375732422,286.5036315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101299267262,0.0055314577184617,-0.0045213275589048,-0.0118707539513707,0.0,0.0,0.0,-0.0063831005245447,60.0,-23.28719139099121,-0.0,-6.956871345664696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,9.48166343732737e-05,290.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539733886719,0.0,0.0,9.984647476812825e-05,289.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138427734375,0.0,0.0,7.374627602985129e-05,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,9.984649659600108e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.0004736284026876,288.4665222167969,294.1499938964844,252.72999572753903,252.04161071777344,253.76559448242188,252.7989044189453,286.48699951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102618252858,0.0055435658432543,-0.0045333039015531,-0.0118988147005438,0.0,0.0,0.0,-0.0063865380361676,60.0,-23.29259490966797,-0.0,-6.958688913982769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,9.48166343732737e-05,290.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539733886719,0.0,0.0,9.984647476812825e-05,289.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138427734375,0.0,0.0,7.374627602985129e-05,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,9.984649659600108e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.0004736284026876,288.4665222167969,294.1499938964844,252.72999572753903,252.04161071777344,253.76559448242188,252.7989044189453,286.48699951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102618252858,0.0055435658432543,-0.0045333039015531,-0.0118988147005438,0.0,0.0,0.0,-0.0063865380361676,60.0,-23.29259490966797,-0.0,-6.958688913982769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,9.48293090914376e-05,290.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,9.985982615035029e-05,289.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79833984375,0.0,0.0,7.37561349524185e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928466796875,0.0,0.0,9.985984797822312e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490600585937,0.0,0.0,0.0004736917326226,288.4506530761719,294.1499938964844,252.7100067138672,252.023666381836,253.7468719482422,252.77867126464844,286.4703674316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103969834744,0.0055559584870934,-0.0045455615036189,-0.0119275348260998,0.0,0.0,0.0,-0.0063900561071932,60.0,-23.298004150390625,-0.0,-6.96055053595046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,9.48293090914376e-05,290.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,9.985982615035029e-05,289.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79833984375,0.0,0.0,7.37561349524185e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928466796875,0.0,0.0,9.985984797822312e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490600585937,0.0,0.0,0.0004736917326226,288.4506530761719,294.1499938964844,252.7100067138672,252.023666381836,253.7468719482422,252.77867126464844,286.4703674316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103969834744,0.0055559584870934,-0.0045455615036189,-0.0119275348260998,0.0,0.0,0.0,-0.0063900561071932,60.0,-23.298004150390625,-0.0,-6.96055053595046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,9.4835864729248e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299560546875,0.0,0.0,9.986672375816852e-05,289.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,7.376123539870605e-05,289.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,9.986675286199898e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84100341796875,0.0,0.0,0.0004737244744319,288.4427185058594,294.1499938964844,252.6999969482422,252.0146942138672,253.7375030517578,252.76856994628903,286.4620361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104668326675,0.0055623636581003,-0.0045518968254327,-0.011942378245294,0.0,0.0,0.0,-0.0063918745145201,60.0,-23.30074119567871,-0.0,-6.961511900271945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,9.48426386457868e-05,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,9.987386147258805e-05,289.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,7.376650319201872e-05,289.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77740478515625,0.0,0.0,9.987388330046088e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0004737583221867,288.4347839355469,294.1499938964844,252.69000244140625,252.00572204589844,253.72813415527344,252.7584686279297,286.4537353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105390101671,0.0055689853616058,-0.0045584468171,-0.0119577245786786,0.0,0.0,0.0,-0.0063937548547983,60.0,-23.30351829528809,-0.0,-6.962506660102008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811584472656,0.0,0.0,9.48569577303715e-05,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059387207031,0.0,0.0,9.988893725676462e-05,289.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673034667969,0.0,0.0,7.377763540716842e-05,289.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,9.988895908463746e-05,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167724609375,0.0,0.0,0.0004738298302982,288.4188842773437,294.1499938964844,252.6699981689453,251.98780822753903,253.70936584472656,252.73825073242188,286.43707275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106915142387,0.0055829770863056,-0.0045722858048975,-0.0119901495054364,0.0,0.0,0.0,-0.006397726945579,60.0,-23.309228897094727,-0.0,-6.964608445514386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811584472656,0.0,0.0,9.48569577303715e-05,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059387207031,0.0,0.0,9.988893725676462e-05,289.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673034667969,0.0,0.0,7.377763540716842e-05,289.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,9.988895908463746e-05,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167724609375,0.0,0.0,0.0004738298302982,288.4188842773437,294.1499938964844,252.6699981689453,251.98780822753903,253.70936584472656,252.73825073242188,286.43707275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106915142387,0.0055829770863056,-0.0045722858048975,-0.0119901495054364,0.0,0.0,0.0,-0.006397726945579,60.0,-23.309228897094727,-0.0,-6.964608445514386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,9.487236093264072e-05,290.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,9.990516264224424e-05,289.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75177001953125,0.0,0.0,7.378961890935898e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464904785156,0.0,0.0,9.990518447011708e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,0.0004739068099297,288.4029846191406,294.1499938964844,252.6499938964844,251.9698944091797,253.6905670166016,252.71804809570312,286.42041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108555434271,0.0055980356410145,-0.004587179981172,-0.0120250480249524,0.0,0.0,0.0,-0.0064020021818578,60.0,-23.31518173217773,-0.0,-6.966870813585049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,9.487236093264072e-05,290.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,9.990516264224424e-05,289.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75177001953125,0.0,0.0,7.378961890935898e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464904785156,0.0,0.0,9.990518447011708e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,0.0004739068099297,288.4029846191406,294.1499938964844,252.6499938964844,251.9698944091797,253.6905670166016,252.71804809570312,286.42041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108555434271,0.0055980356410145,-0.004587179981172,-0.0120250480249524,0.0,0.0,0.0,-0.0064020021818578,60.0,-23.31518173217773,-0.0,-6.966870813585049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74969482421875,0.0,0.0,9.488903015153484e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738952636719,0.0,0.0,9.992270497605205e-05,289.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,7.380258466582745e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7309875488281,0.0,0.0,9.99227340798825e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,0.0004739900468848,288.3870544433594,294.1499938964844,252.6300048828125,251.9519958496093,253.6717529296875,252.6978454589844,286.4037780761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110330767929,0.0056143221445381,-0.0046032886020839,-0.0120627908036112,0.0,0.0,0.0,-0.0064066257327795,60.0,-23.321420669555664,-0.0,-6.969317922767004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74969482421875,0.0,0.0,9.488903015153484e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738952636719,0.0,0.0,9.992270497605205e-05,289.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,7.380258466582745e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7309875488281,0.0,0.0,9.99227340798825e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,0.0004739900468848,288.3870544433594,294.1499938964844,252.6300048828125,251.9519958496093,253.6717529296875,252.6978454589844,286.4037780761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110330767929,0.0056143221445381,-0.0046032886020839,-0.0120627908036112,0.0,0.0,0.0,-0.0064066257327795,60.0,-23.321420669555664,-0.0,-6.969317922767004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,9.490700176684186e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,9.994163701776416e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,7.38165617804043e-05,289.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154846191406,0.0,0.0,9.9941658845637e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,0.0004740798322018,288.3711242675781,294.1499938964844,252.6100006103516,251.9341278076172,253.6529083251953,252.67762756347656,286.3871154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112245799973,0.0056318887509405,-0.0046206638216972,-0.0121035007759928,0.0,0.0,0.0,-0.0064116129651665,60.0,-23.32796669006348,-0.0,-6.97195829957309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,9.490700176684186e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,9.994163701776416e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,7.38165617804043e-05,289.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154846191406,0.0,0.0,9.9941658845637e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,0.0004740798322018,288.3711242675781,294.1499938964844,252.6100006103516,251.9341278076172,253.6529083251953,252.67762756347656,286.3871154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112245799973,0.0056318887509405,-0.0046206638216972,-0.0121035007759928,0.0,0.0,0.0,-0.0064116129651665,60.0,-23.32796669006348,-0.0,-6.97195829957309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72607421875,0.0,0.0,9.49165114434436e-05,290.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74981689453125,0.0,0.0,9.995164873544128e-05,289.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,7.382396142929792e-05,289.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077331542969,0.0,0.0,9.995167056331412e-05,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,0.0004741273296531,288.3631591796875,294.1499938964844,252.6000061035156,251.9252014160156,253.6434783935547,252.6675262451172,286.3787841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113259777426,0.0056411852128803,-0.0046298592351377,-0.0121250450611114,0.0,0.0,0.0,-0.006414252333343,60.0,-23.33136749267578,-0.0,-6.973355226591593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,9.49264140217565e-05,290.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417907714844,0.0,0.0,9.99620751827024e-05,289.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050476074219,0.0,0.0,7.383165939245373e-05,289.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.699951171875,0.0,0.0,9.996209701057523e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,0.000474176777061,288.3551940917969,294.1499938964844,252.58999633789065,251.91629028320312,253.6340484619141,252.65740966796875,286.3704528808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114314500242,0.0056508616544306,-0.0046394299715757,-0.0121474703773856,0.0,0.0,0.0,-0.0064169997349381,60.0,-23.33485221862793,-0.0,-6.97481041811443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,9.494747791904956e-05,290.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.998425957746804e-05,289.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.689453125,0.0,0.0,7.384804484900087e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844177246094,0.0,0.0,9.998428140534088e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,0.000474282016512,288.3392333984375,294.1499938964844,252.57000732421875,251.89846801757807,253.6151580810547,252.63717651367188,286.353759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116558987647,0.005671452730894,-0.00465979706496,-0.0121951894834637,0.0,0.0,0.0,-0.0064228451810777,60.0,-23.34210586547852,-0.0,-6.977906252814138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,9.494747791904956e-05,290.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.998425957746804e-05,289.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.689453125,0.0,0.0,7.384804484900087e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844177246094,0.0,0.0,9.998428140534088e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,0.000474282016512,288.3392333984375,294.1499938964844,252.57000732421875,251.89846801757807,253.6151580810547,252.63717651367188,286.353759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116558987647,0.005671452730894,-0.00465979706496,-0.0121951894834637,0.0,0.0,0.0,-0.0064228451810777,60.0,-23.34210586547852,-0.0,-6.977906252814138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866455078125,0.0,0.0,9.497061546426266e-05,290.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,0.0001000086194835,289.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,7.386603829218075e-05,289.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688537597656,0.0,0.0,0.0001000086413114,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0004743975878227,288.3232421875,294.1499938964844,252.5500030517578,251.8806610107422,253.5962371826172,252.616928100586,286.33709716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011902350001,0.0056940652430057,-0.0046821627765893,-0.0122475931420922,0.0,0.0,0.0,-0.0064292652532458,60.0,-23.349817276000977,-0.0,-6.981306910347487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866455078125,0.0,0.0,9.497061546426266e-05,290.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,0.0001000086194835,289.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,7.386603829218075e-05,289.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688537597656,0.0,0.0,0.0001000086413114,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0004743975878227,288.3232421875,294.1499938964844,252.5500030517578,251.8806610107422,253.5962371826172,252.616928100586,286.33709716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011902350001,0.0056940652430057,-0.0046821627765893,-0.0122475931420922,0.0,0.0,0.0,-0.0064292652532458,60.0,-23.349817276000977,-0.0,-6.981306910347487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708374023437,0.0,0.0,9.49971581576392e-05,290.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69354248046875,0.0,0.0,0.0001000365737127,289.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,7.38866874598898e-05,289.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,0.0001000365955405,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,0.0004745302139781,288.3072509765625,294.1499938964844,252.5303192138672,251.8632354736328,253.57730102539065,252.59671020507807,286.3204040527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121851228177,0.0057200123555958,-0.004707827232778,-0.0123077249154448,0.0,0.0,0.0,-0.0064366315491497,60.0,-23.35807609558105,-0.0,-6.985209921595016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708374023437,0.0,0.0,9.49971581576392e-05,290.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69354248046875,0.0,0.0,0.0001000365737127,289.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,7.38866874598898e-05,289.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,0.0001000365955405,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,0.0004745302139781,288.3072509765625,294.1499938964844,252.5303192138672,251.8632354736328,253.57730102539065,252.59671020507807,286.3204040527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121851228177,0.0057200123555958,-0.004707827232778,-0.0123077249154448,0.0,0.0,0.0,-0.0064366315491497,60.0,-23.35807609558105,-0.0,-6.985209921595016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,9.502856846665964e-05,290.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6774597167969,0.0,0.0,0.000100069650216,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425476074219,0.0,0.0,7.391111284960061e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376953125,0.0,0.0,0.0001000696720439,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,0.0004746871127281,288.2912292480469,294.1499938964844,252.5112762451172,251.84646606445312,253.5583648681641,252.5766448974609,286.3037414550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012519816868,0.005750713404268,-0.0047381934709846,-0.01237887237221,0.0,0.0,0.0,-0.0064453477971255,60.0,-23.36704063415528,-0.0,-6.989829159920191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,9.502856846665964e-05,290.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6774597167969,0.0,0.0,0.000100069650216,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425476074219,0.0,0.0,7.391111284960061e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376953125,0.0,0.0,0.0001000696720439,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,0.0004746871127281,288.2912292480469,294.1499938964844,252.5112762451172,251.84646606445312,253.5583648681641,252.5766448974609,286.3037414550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012519816868,0.005750713404268,-0.0047381934709846,-0.01237887237221,0.0,0.0,0.0,-0.0064453477971255,60.0,-23.36704063415528,-0.0,-6.989829159920191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,9.50459943851456e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694030761719,0.0,0.0,0.0001000880001811,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,7.392466795863584e-05,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298828125,0.0,0.0,0.000100088022009,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0004747741331811,288.2832336425781,294.1499938964844,252.50196838378903,251.8383026123047,253.54888916015625,252.5666961669922,286.2953796386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127053828909,0.0057677421718835,-0.0047550369054079,-0.0124183362349867,0.0,0.0,0.0,-0.0064501822926104,60.0,-23.371788024902344,-0.0,-6.992392798110816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,9.506485366728155e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6613464355469,0.0,0.0,0.0001001078562694,289.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268615722656,0.0,0.0,7.393933628918603e-05,289.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0001001078780973,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709899902344,0.0,0.0,0.0004748683422803,288.27520751953125,294.1499938964844,252.4927978515625,251.830307006836,253.53941345214844,252.55682373046875,286.2870483398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010129063157364,0.0057861749082803,-0.0047732684761285,-0.0124610532075166,0.0,0.0,0.0,-0.0064554153941571,60.0,-23.376754760742188,-0.0,-6.995167467493958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,9.510623203823344e-05,290.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,0.0001001514319796,289.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111755371094,0.0,0.0,7.397151784971356e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064453125,0.0,0.0,0.0001001514538074,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547546386719,0.0,0.0,0.0004750750376842,288.2591857910156,294.1499938964844,252.474853515625,251.8147125244141,253.5204620361328,252.5373077392578,286.2703552246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133471805602,0.0058266222476959,-0.0048132752999663,-0.0125547880306839,0.0,0.0,0.0,-0.0064668986015021,60.0,-23.387290954589844,-0.0,-7.001258239824892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,9.510623203823344e-05,290.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,0.0001001514319796,289.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111755371094,0.0,0.0,7.397151784971356e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064453125,0.0,0.0,0.0001001514538074,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547546386719,0.0,0.0,0.0004750750376842,288.2591857910156,294.1499938964844,252.474853515625,251.8147125244141,253.5204620361328,252.5373077392578,286.2703552246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133471805602,0.0058266222476959,-0.0048132752999663,-0.0125547880306839,0.0,0.0,0.0,-0.0064668986015021,60.0,-23.387290954589844,-0.0,-7.001258239824892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60748291015625,0.0,0.0,9.51532565522939e-05,290.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,0.0001002009521471,289.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.595458984375,0.0,0.0,7.400809408864006e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907897949219,0.0,0.0,0.000100200973975,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,0.0004753099638037,288.2431030273437,294.1499938964844,252.45741271972656,251.79962158203125,253.5015411376953,252.51817321777344,286.253662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138482321053,0.0058725858107209,-0.0048587378114461,-0.0126613052561879,0.0,0.0,0.0,-0.0064799478277564,60.0,-23.39885902404785,-0.0,-7.00818318932761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60748291015625,0.0,0.0,9.51532565522939e-05,290.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,0.0001002009521471,289.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.595458984375,0.0,0.0,7.400809408864006e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907897949219,0.0,0.0,0.000100200973975,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,0.0004753099638037,288.2431030273437,294.1499938964844,252.45741271972656,251.79962158203125,253.5015411376953,252.51817321777344,286.253662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138482321053,0.0058725858107209,-0.0048587378114461,-0.0126613052561879,0.0,0.0,0.0,-0.0064799478277564,60.0,-23.39885902404785,-0.0,-7.00818318932761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59161376953125,0.0,0.0,9.52050249907188e-05,290.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,0.0001002554708975,289.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,7.404835923807696e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751342773437,0.0,0.0,0.0001002554927254,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222229003906,0.0,0.0,0.0004755685513373,288.2270202636719,294.1499938964844,252.44039916992188,251.78501892089844,253.48263549804688,252.49937438964844,286.2369384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143998079001,0.00592318829149,-0.0049087884835898,-0.0127785727381706,0.0,0.0,0.0,-0.0064943139441311,60.0,-23.411256790161133,-0.0,-7.015810865595995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59161376953125,0.0,0.0,9.52050249907188e-05,290.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,0.0001002554708975,289.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,7.404835923807696e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751342773437,0.0,0.0,0.0001002554927254,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222229003906,0.0,0.0,0.0004755685513373,288.2270202636719,294.1499938964844,252.44039916992188,251.78501892089844,253.48263549804688,252.49937438964844,286.2369384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143998079001,0.00592318829149,-0.0049087884835898,-0.0127785727381706,0.0,0.0,0.0,-0.0064943139441311,60.0,-23.411256790161133,-0.0,-7.015810865595995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
