time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533580,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.526194480713456e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59674072265625,0.0,0.0,0.0001003154102363,289.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,7.409263344015926e-05,289.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,0.0001003154320642,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0004758528957609,288.2109375,294.1499938964844,252.42379760742188,251.7708435058593,253.46376037597656,252.48095703125,286.2202453613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150063317269,0.0059788255020976,-0.00496381893754,-0.0129075078293681,0.0,0.0,0.0,-0.0065101096406579,60.0,-23.42467498779297,-0.0,-7.024202375305323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.526194480713456e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59674072265625,0.0,0.0,0.0001003154102363,289.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,7.409263344015926e-05,289.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,0.0001003154320642,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0004758528957609,288.2109375,294.1499938964844,252.42379760742188,251.7708435058593,253.46376037597656,252.48095703125,286.2202453613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150063317269,0.0059788255020976,-0.00496381893754,-0.0129075078293681,0.0,0.0,0.0,-0.0065101096406579,60.0,-23.42467498779297,-0.0,-7.024202375305323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677490234375,0.0,0.0,9.529215458314866e-05,290.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5886535644531,0.0,0.0,0.000100347220723,289.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,7.411612750729546e-05,289.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,0.0001003472425509,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977783203125,0.0,0.0,0.0004760037700179,288.202880859375,294.1499938964844,252.4156188964844,251.76388549804688,253.454330444336,252.471908569336,286.2118835449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153281036764,0.0060083498246967,-0.0049930219538509,-0.0129759274423122,0.0,0.0,0.0,-0.0065184920094907,60.0,-23.431739807128903,-0.0,-7.02865747825854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.532332478556782e-05,290.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,0.0001003800425678,289.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,7.41403637221083e-05,289.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437316894531,0.0,0.0,0.0001003800643957,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,0.0004761594755109,288.1947937011719,294.1499938964844,252.4075469970703,251.75701904296875,253.4449157714844,252.4629364013672,286.2035217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156602365896,0.0060388138517737,-0.00502315396443,-0.0130465254187583,0.0,0.0,0.0,-0.0065271407365798,60.0,-23.439008712768555,-0.0,-7.033256110844377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,9.538821905152872e-05,290.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,0.0001004483783617,289.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,7.419084431603551e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,0.0001004484001896,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57330322265625,0.0,0.0,0.0004764836630783,288.1786804199219,294.1499938964844,252.3916015625,251.74354553222656,253.4261016845703,252.4452667236328,286.1867980957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163516271859,0.0061022453010082,-0.0050858939066529,-0.0131935216486454,0.0,0.0,0.0,-0.0065451497212052,60.0,-23.45405006408692,-0.0,-7.042835648007896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,9.538821905152872e-05,290.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,0.0001004483783617,289.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,7.419084431603551e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,0.0001004484001896,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57330322265625,0.0,0.0,0.0004764836630783,288.1786804199219,294.1499938964844,252.3916015625,251.74354553222656,253.4261016845703,252.4452667236328,286.1867980957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163516271859,0.0061022453010082,-0.0050858939066529,-0.0131935216486454,0.0,0.0,0.0,-0.0065451497212052,60.0,-23.45405006408692,-0.0,-7.042835648007896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52789306640625,0.0,0.0,9.545588545734064e-05,290.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54815673828125,0.0,0.0,0.0001005196390906,289.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,7.42434713174589e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,0.0001005196609185,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569763183594,0.0,0.0,0.0004768216749653,288.1625061035156,294.1499938964844,252.3759307861328,251.7303466796875,253.4073486328125,252.427963256836,286.1700744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017072587274,0.0061683850362896,-0.0051513123326003,-0.0133467931300401,0.0,0.0,0.0,-0.0065639270469546,60.0,-23.469696044921875,-0.0,-7.052830852671832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52789306640625,0.0,0.0,9.545588545734064e-05,290.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54815673828125,0.0,0.0,0.0001005196390906,289.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,7.42434713174589e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,0.0001005196609185,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569763183594,0.0,0.0,0.0004768216749653,288.1625061035156,294.1499938964844,252.3759307861328,251.7303466796875,253.4073486328125,252.427963256836,286.1700744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017072587274,0.0061683850362896,-0.0051513123326003,-0.0133467931300401,0.0,0.0,0.0,-0.0065639270469546,60.0,-23.469696044921875,-0.0,-7.052830852671832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51190185546875,0.0,0.0,9.552509436616674e-05,290.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,0.000100592522358,289.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,7.429729885188863e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,0.0001005925369099,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406188964844,0.0,0.0,0.0004771673702634,288.1463317871094,294.1499938964844,252.3604736328125,251.7173767089844,253.3886260986328,252.4109649658203,286.1533508300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178099619224,0.0062360297888517,-0.0052182199433445,-0.0135035514831542,0.0,0.0,0.0,-0.006583132315427,60.0,-23.48569297790528,-0.0,-7.063061246981307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51190185546875,0.0,0.0,9.552509436616674e-05,290.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,0.000100592522358,289.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,7.429729885188863e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,0.0001005925369099,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406188964844,0.0,0.0,0.0004771673702634,288.1463317871094,294.1499938964844,252.3604736328125,251.7173767089844,253.3886260986328,252.4109649658203,286.1533508300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178099619224,0.0062360297888517,-0.0052182199433445,-0.0135035514831542,0.0,0.0,0.0,-0.006583132315427,60.0,-23.48569297790528,-0.0,-7.063061246981307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,9.559464524500072e-05,290.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,0.0001006657621474,289.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848937988281,0.0,0.0,7.435139559675008e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806213378906,0.0,0.0,0.0001006657839752,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242614746094,0.0,0.0,0.0004775148117914,288.130126953125,294.1499938964844,252.3451995849609,251.70458984375,253.3699493408203,252.39425659179688,286.1365966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185510618612,0.0063040112145245,-0.0052854605019092,-0.0136610893532633,0.0,0.0,0.0,-0.0066024330444633,60.0,-23.501787185668945,-0.0,-7.073350616337849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,9.559464524500072e-05,290.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,0.0001006657621474,289.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848937988281,0.0,0.0,7.435139559675008e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806213378906,0.0,0.0,0.0001006657839752,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242614746094,0.0,0.0,0.0004775148117914,288.130126953125,294.1499938964844,252.3451995849609,251.70458984375,253.3699493408203,252.39425659179688,286.1365966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185510618612,0.0063040112145245,-0.0052854605019092,-0.0136610893532633,0.0,0.0,0.0,-0.0066024330444633,60.0,-23.501787185668945,-0.0,-7.073350616337849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,9.562913328409196e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50750732421875,0.0,0.0,0.0001007020764518,289.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769592285156,0.0,0.0,7.437822205247357e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0001007020982797,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,0.0004776870773639,288.1220092773437,294.1499938964844,252.33761596679688,251.69825744628903,253.3606414794922,252.38601684570312,286.12823486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189184686169,0.0063377176411449,-0.0053187990561127,-0.0137391984462738,0.0,0.0,0.0,-0.0066120023839175,60.0,-23.50978660583496,-0.0,-7.078454444808814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,9.56631120061502e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993896484375,0.0,0.0,0.0001007378596113,289.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,7.440464833052829e-05,289.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0001007378741633,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50787353515625,0.0,0.0,0.0004778568109031,288.1138916015625,294.1499938964844,252.3300628662109,251.6919403076172,253.3513336181641,252.37782287597656,286.1198425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192805202677,0.006370925810188,-0.0053516454063355,-0.0138161536306142,0.0,0.0,0.0,-0.0066214306280016,60.0,-23.517696380615234,-0.0,-7.083485087377994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,9.572778799338266e-05,290.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,0.0001008059625746,289.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,7.445495430147275e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,0.0001008059844025,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,0.000478179892525,288.0976257324219,294.1499938964844,252.31500244140625,251.67938232421875,253.332763671875,252.36160278320312,286.10308837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199695825576,0.0064341416582465,-0.0054141720756888,-0.0139626460149884,0.0,0.0,0.0,-0.0066393781453371,60.0,-23.53295516967773,-0.0,-7.093066756169719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,9.572778799338266e-05,290.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,0.0001008059625746,289.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,7.445495430147275e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,0.0001008059844025,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,0.000478179892525,288.0976257324219,294.1499938964844,252.31500244140625,251.67938232421875,253.332763671875,252.36160278320312,286.10308837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199695825576,0.0064341416582465,-0.0054141720756888,-0.0139626460149884,0.0,0.0,0.0,-0.0066393781453371,60.0,-23.53295516967773,-0.0,-7.093066756169719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,9.578548633726314e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0001008667240967,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371643066406,0.0,0.0,7.449983240803704e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330749511719,0.0,0.0,0.0001008667459245,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.000478468107758,288.08135986328125,294.1499938964844,252.3000030517578,251.6668701171875,253.31423950195312,252.34559631347656,286.0863342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205843718722,0.0064905351027846,-0.0054699508473277,-0.0140933291986584,0.0,0.0,0.0,-0.0066553889773786,60.0,-23.546810150146484,-0.0,-7.101619559080063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,9.578548633726314e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0001008667240967,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371643066406,0.0,0.0,7.449983240803704e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330749511719,0.0,0.0,0.0001008667459245,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.000478468107758,288.08135986328125,294.1499938964844,252.3000030517578,251.6668701171875,253.31423950195312,252.34559631347656,286.0863342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205843718722,0.0064905351027846,-0.0054699508473277,-0.0140933291986584,0.0,0.0,0.0,-0.0066553889773786,60.0,-23.546810150146484,-0.0,-7.101619559080063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,9.583459905115888e-05,290.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504699707031,0.0,0.0,0.0001009184416034,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,7.453802390955389e-05,289.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0001009184634312,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,0.000478713423945,288.0650939941406,294.1499938964844,252.2849884033203,251.65435791015625,253.2957763671875,252.32974243164065,286.069580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211076587438,0.0065385336056351,-0.0055174259468913,-0.0142045561224222,0.0,0.0,0.0,-0.0066690165549516,60.0,-23.5589656829834,-0.0,-7.10890333266434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,9.583459905115888e-05,290.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504699707031,0.0,0.0,0.0001009184416034,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,7.453802390955389e-05,289.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0001009184634312,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,0.000478713423945,288.0650939941406,294.1499938964844,252.2849884033203,251.65435791015625,253.2957763671875,252.32974243164065,286.069580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211076587438,0.0065385336056351,-0.0055174259468913,-0.0142045561224222,0.0,0.0,0.0,-0.0066690165549516,60.0,-23.5589656829834,-0.0,-7.10890333266434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,9.587361273588613e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0001009595216601,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,7.456836465280503e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,0.0001009595434879,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0004789083031937,288.0487976074219,294.1499938964844,252.2699432373047,251.64178466796875,253.27735900878903,252.3140563964844,286.05279541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215232614427,0.006576660554856,-0.0055551370605826,-0.0142929088324308,0.0,0.0,0.0,-0.0066798413172364,60.0,-23.56867027282715,-0.0,-7.114692124332579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,9.587361273588613e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0001009595216601,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,7.456836465280503e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,0.0001009595434879,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0004789083031937,288.0487976074219,294.1499938964844,252.2699432373047,251.64178466796875,253.27735900878903,252.3140563964844,286.05279541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215232614427,0.006576660554856,-0.0055551370605826,-0.0142929088324308,0.0,0.0,0.0,-0.0066798413172364,60.0,-23.56867027282715,-0.0,-7.114692124332579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,9.588846296537668e-05,290.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42596435546875,0.0,0.0,0.0001009751649689,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,7.457991887349635e-05,289.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001009751795209,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.0,0.0004789824888575,288.0406188964844,294.1499938964844,252.26239013671875,251.63546752929688,253.26817321777344,252.3062438964844,286.0444030761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010216815862804,0.0065911770798265,-0.0055694957263767,-0.0143265482038259,0.0,0.0,0.0,-0.0066839628852903,60.0,-23.572418212890625,-0.0,-7.116896227898907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,9.590142872184516e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,0.0001009888146654,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,7.459000335074961e-05,289.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853454589844,0.0,0.0,0.0001009888292173,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257507324219,0.0,0.0,0.0004790472448803,288.032470703125,294.1499938964844,252.2548065185547,251.62911987304688,253.25900268554688,252.2984619140625,286.0360107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218196548521,0.0066038463264703,-0.0055820266716182,-0.0143559062853455,0.0,0.0,0.0,-0.0066875601187348,60.0,-23.57570457458496,-0.0,-7.118820377627344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,9.591826528776436e-05,290.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,0.0001010065461741,289.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,7.460310007445514e-05,289.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,0.000101006568002,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,0.0004791313840541,288.0161437988281,294.1499938964844,252.23953247070312,251.6163024902344,253.24069213867188,252.282943725586,286.01922607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219991672784,0.0066203037276864,-0.0055983043275773,-0.0143940430134534,0.0,0.0,0.0,-0.0066922325640916,60.0,-23.58027458190918,-0.0,-7.121320777514485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,9.591826528776436e-05,290.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,0.0001010065461741,289.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,7.460310007445514e-05,289.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,0.000101006568002,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,0.0004791313840541,288.0161437988281,294.1499938964844,252.23953247070312,251.6163024902344,253.24069213867188,252.282943725586,286.01922607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219991672784,0.0066203037276864,-0.0055983043275773,-0.0143940430134534,0.0,0.0,0.0,-0.0066922325640916,60.0,-23.58027458190918,-0.0,-7.121320777514485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,9.592479909770192e-05,290.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,0.0001010134219541,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572998046875,0.0,0.0,7.460817869286984e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,0.0001010134437819,290.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3928527832031,0.0,0.0,0.0004791640094481,287.99981689453125,294.1499938964844,252.2240753173828,251.6032867431641,253.22244262695312,252.2674255371093,286.00244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220686672255,0.0066266832873225,-0.0056046149693429,-0.0144088268280029,0.0,0.0,0.0,-0.0066940439864993,60.0,-23.58234977722168,-0.0,-7.12228995780606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,9.592479909770192e-05,290.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,0.0001010134219541,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572998046875,0.0,0.0,7.460817869286984e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,0.0001010134437819,290.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3928527832031,0.0,0.0,0.0004791640094481,287.99981689453125,294.1499938964844,252.2240753173828,251.6032867431641,253.22244262695312,252.2674255371093,286.00244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220686672255,0.0066266832873225,-0.0056046149693429,-0.0144088268280029,0.0,0.0,0.0,-0.0066940439864993,60.0,-23.58234977722168,-0.0,-7.12228995780606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,9.592122660251334e-05,290.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,0.0001010096675599,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412780761719,0.0,0.0,7.460540655301884e-05,289.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,0.0001010096821119,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0004791461688,287.98345947265625,294.1499938964844,252.2084045410156,251.5900421142578,253.2042388916016,252.2518920898437,285.9856262207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220305994153,0.0066231940872967,-0.0056011634878814,-0.0144007410854101,0.0,0.0,0.0,-0.0066930530592799,60.0,-23.58187484741211,-0.0,-7.121759892925186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,9.592122660251334e-05,290.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,0.0001010096675599,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412780761719,0.0,0.0,7.460540655301884e-05,289.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,0.0001010096821119,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0004791461688,287.98345947265625,294.1499938964844,252.2084045410156,251.5900421142578,253.2042388916016,252.2518920898437,285.9856262207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220305994153,0.0066231940872967,-0.0056011634878814,-0.0144007410854101,0.0,0.0,0.0,-0.0066930530592799,60.0,-23.58187484741211,-0.0,-7.121759892925186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,9.591023990651593e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523254394531,0.0,0.0,0.0001009980987873,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,7.459685730282217e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215026855469,0.0,0.0,0.0001009981133393,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,0.0004790913080796,287.96710205078125,294.1499938964844,252.1924591064453,251.5764923095703,253.1860809326172,252.2362823486328,285.96881103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219136020168,0.0066124550066888,-0.0055905417539179,-0.0143758561462163,0.0,0.0,0.0,-0.0066900043748319,60.0,-23.579605102539062,-0.0,-7.120128486803878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,9.591023990651593e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523254394531,0.0,0.0,0.0001009980987873,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,7.459685730282217e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215026855469,0.0,0.0,0.0001009981133393,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,0.0004790913080796,287.96710205078125,294.1499938964844,252.1924591064453,251.5764923095703,253.1860809326172,252.2362823486328,285.96881103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219136020168,0.0066124550066888,-0.0055905417539179,-0.0143758561462163,0.0,0.0,0.0,-0.0066900043748319,60.0,-23.579605102539062,-0.0,-7.120128486803878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,9.590203990228474e-05,290.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0001009894622256,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172302246094,0.0,0.0,7.459048356395215e-05,289.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135070800781,0.0,0.0,0.0001009894767776,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,0.0004790503298863,287.9589233398437,294.1499938964844,252.1843719482422,251.5695953369141,253.177001953125,252.2284393310547,285.9603881835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218261741101,0.0066044391132891,-0.0055826129391789,-0.0143572799861431,0.0,0.0,0.0,-0.0066877286881208,60.0,-23.577810287475582,-0.0,-7.118910616554788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187866210937,0.0,0.0,9.589233377482742e-05,290.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,0.0001009792395052,289.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092041015625,0.0,0.0,7.458293111994863e-05,289.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,0.0001009792540571,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,0.0004790018429048,287.95074462890625,294.1499938964844,252.1762084960937,251.56260681152344,253.1679534912109,252.2205505371093,285.9519958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010217227973043,0.0065949498675763,-0.0055732270702719,-0.0143352914601564,0.0,0.0,0.0,-0.0066850343719124,60.0,-23.57563591003418,-0.0,-7.117469635886664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,9.586937812855469e-05,290.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.319580078125,0.0,0.0,0.000100955068774,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931823730469,0.0,0.0,7.456507591996342e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,0.0001009550833259,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32696533203125,0.0,0.0,0.0004788871738128,287.93438720703125,294.1499938964844,252.1596069335937,251.54833984375,253.1498565673828,252.2046356201172,285.9351501464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214782087132,0.0065725119784474,-0.0055510336533188,-0.014283294789493,0.0,0.0,0.0,-0.0066786641255021,60.0,-23.570444107055664,-0.0,-7.11406187292596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,9.586937812855469e-05,290.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.319580078125,0.0,0.0,0.000100955068774,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931823730469,0.0,0.0,7.456507591996342e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,0.0001009550833259,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32696533203125,0.0,0.0,0.0004788871738128,287.93438720703125,294.1499938964844,252.1596069335937,251.54833984375,253.1498565673828,252.2046356201172,285.9351501464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214782087132,0.0065725119784474,-0.0055510336533188,-0.014283294789493,0.0,0.0,0.0,-0.0066786641255021,60.0,-23.570444107055664,-0.0,-7.11406187292596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,9.584326471667735e-05,290.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,0.0001009275729302,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771301269531,0.0,0.0,7.454476872226223e-05,289.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735290527344,0.0,0.0,0.0001009275874821,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,0.0004787567595485,287.91802978515625,294.1499938964844,252.14259338378903,251.5336456298828,253.13180541992188,252.18850708007807,285.9183349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021199976094,0.0065469904802739,-0.0055257906205952,-0.0142241539433598,0.0,0.0,0.0,-0.0066714179702103,60.0,-23.56447982788086,-0.0,-7.11018728338786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,9.584326471667735e-05,290.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,0.0001009275729302,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771301269531,0.0,0.0,7.454476872226223e-05,289.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735290527344,0.0,0.0,0.0001009275874821,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,0.0004787567595485,287.91802978515625,294.1499938964844,252.14259338378903,251.5336456298828,253.13180541992188,252.18850708007807,285.9183349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001021199976094,0.0065469904802739,-0.0055257906205952,-0.0142241539433598,0.0,0.0,0.0,-0.0066714179702103,60.0,-23.56447982788086,-0.0,-7.11018728338786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
