time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535860,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,9.581579797668384e-05,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0001008986437227,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,7.452339923474938e-05,289.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,0.0001008986582746,290.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,0.0004786195349879,287.90167236328125,294.1499938964844,252.1251373291016,251.5184631347656,253.1137542724609,252.17208862304688,285.9014892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209071915596,0.0065201390534639,-0.0054992316290736,-0.0141619304195046,0.0,0.0,0.0,-0.0066637946292757,60.0,-23.558229446411133,-0.0,-7.10611161025554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,9.581579797668384e-05,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0001008986437227,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,7.452339923474938e-05,289.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,0.0001008986582746,290.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,0.0004786195349879,287.90167236328125,294.1499938964844,252.1251373291016,251.5184631347656,253.1137542724609,252.17208862304688,285.9014892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209071915596,0.0065201390534639,-0.0054992316290736,-0.0141619304195046,0.0,0.0,0.0,-0.0066637946292757,60.0,-23.558229446411133,-0.0,-7.10611161025554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,9.578865865478292e-05,290.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.0001008700637612,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450256347656,0.0,0.0,7.450229168171063e-05,289.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0001008700783131,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,0.0004784839693456,287.8852844238281,294.1499938964844,252.1071929931641,251.5027618408203,253.09571838378903,252.1553497314453,285.8846435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206180159002,0.0064936112612485,-0.0054729930125176,-0.0141004566103219,0.0,0.0,0.0,-0.0066562630236148,60.0,-23.552135467529297,-0.0,-7.102086385657459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,9.578865865478292e-05,290.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.0001008700637612,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450256347656,0.0,0.0,7.450229168171063e-05,289.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0001008700783131,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,0.0004784839693456,287.8852844238281,294.1499938964844,252.1071929931641,251.5027618408203,253.09571838378903,252.1553497314453,285.8846435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206180159002,0.0064936112612485,-0.0054729930125176,-0.0141004566103219,0.0,0.0,0.0,-0.0066562630236148,60.0,-23.552135467529297,-0.0,-7.102086385657459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,9.57757220021449e-05,290.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,0.0001008564358926,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,7.449222903233021e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,0.0001008564577205,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693176269531,0.0,0.0,0.000478419358842,287.8771057128906,294.1499938964844,252.09803771972656,251.49468994140625,253.08670043945312,252.14683532714844,285.876220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204801801592,0.0064809648320078,-0.0054604848846793,-0.0140711516141891,0.0,0.0,0.0,-0.0066526727750897,60.0,-23.549293518066406,-0.0,-7.100167920270908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.576357115292922e-05,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,0.0001008436520351,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,7.4482784839347e-05,289.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254943847656,0.0,0.0,0.000100843666587,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,0.0004783586773555,287.8689270019531,294.1499938964844,252.08872985839844,251.4864654541016,253.0776824951172,252.13821411132807,285.8677978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203507263213,0.0064690927974879,-0.0054487418383359,-0.0140436394140124,0.0,0.0,0.0,-0.0066493018530309,60.0,-23.54667091369629,-0.0,-7.098366694435755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218017578125,0.0,0.0,9.574229625286534e-05,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,0.0001008212493616,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,7.446623931173235e-05,289.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0001008212639135,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,0.0004782524192705,287.8525390625,294.1499938964844,252.0696716308593,251.4695739746093,253.0596466064453,252.1206512451172,285.8509521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201240656897,0.0064482972957193,-0.0054281731136143,-0.0139954499900341,0.0,0.0,0.0,-0.0066433977335691,60.0,-23.542293548583984,-0.0,-7.09521330577445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218017578125,0.0,0.0,9.574229625286534e-05,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,0.0001008212493616,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,7.446623931173235e-05,289.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0001008212639135,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,0.0004782524192705,287.8525390625,294.1499938964844,252.0696716308593,251.4695739746093,253.0596466064453,252.1206512451172,285.8509521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201240656897,0.0064482972957193,-0.0054281731136143,-0.0139954499900341,0.0,0.0,0.0,-0.0066433977335691,60.0,-23.542293548583984,-0.0,-7.09521330577445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,9.572586714057252e-05,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.0001008039471344,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,7.445345545420423e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,0.0001008039616863,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,0.0004781703464686,287.836181640625,294.1499938964844,252.0500030517578,251.4519958496093,253.0415802001953,252.1026153564453,285.8341064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199489770457,0.0064322375692427,-0.0054122884757816,-0.0139582343399524,0.0,0.0,0.0,-0.0066388384439051,60.0,-23.53927993774414,-0.0,-7.092778275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,9.572586714057252e-05,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.0001008039471344,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,7.445345545420423e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,0.0001008039616863,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,0.0004781703464686,287.836181640625,294.1499938964844,252.0500030517578,251.4519958496093,253.0415802001953,252.1026153564453,285.8341064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199489770457,0.0064322375692427,-0.0054122884757816,-0.0139582343399524,0.0,0.0,0.0,-0.0066388384439051,60.0,-23.53927993774414,-0.0,-7.092778275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,9.57086740527302e-05,289.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,0.0001007858372759,289.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,7.444008224410936e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17742919921875,0.0,0.0,0.0001007858518278,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,0.000478084461065,287.8197937011719,294.1499938964844,252.0287628173828,251.43280029296875,253.02346801757807,252.0838317871093,285.8172302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197657393291,0.0064154304563999,-0.005395664833486,-0.013919286429882,0.0,0.0,0.0,-0.0066340663470327,60.0,-23.53763008117676,-0.0,-7.090230269568566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,9.57086740527302e-05,289.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,0.0001007858372759,289.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,7.444008224410936e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17742919921875,0.0,0.0,0.0001007858518278,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,0.000478084461065,287.8197937011719,294.1499938964844,252.0287628173828,251.43280029296875,253.02346801757807,252.0838317871093,285.8172302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197657393291,0.0064154304563999,-0.005395664833486,-0.013919286429882,0.0,0.0,0.0,-0.0066340663470327,60.0,-23.53763008117676,-0.0,-7.090230269568566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,9.56850781221874e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,0.0001007609898806,289.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,7.442173227900639e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0001007610044325,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,0.0004779665905516,287.80340576171875,294.1499938964844,252.00515747070312,251.41114807128903,253.0052795410156,252.06411743164065,285.8003845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019514282234,0.0063923639245331,-0.0053728492930531,-0.0138658322393894,0.0,0.0,0.0,-0.0066275177523493,60.0,-23.536396026611328,-0.0,-7.08673368876589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,9.56850781221874e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,0.0001007609898806,289.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,7.442173227900639e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0001007610044325,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,0.0004779665905516,287.80340576171875,294.1499938964844,252.00515747070312,251.41114807128903,253.0052795410156,252.06411743164065,285.8003845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019514282234,0.0063923639245331,-0.0053728492930531,-0.0138658322393894,0.0,0.0,0.0,-0.0066275177523493,60.0,-23.536396026611328,-0.0,-7.08673368876589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,9.567098459228872e-05,289.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,0.000100746154203,289.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,7.441076741088182e-05,289.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0001007461687549,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,0.0004778961883857,287.7951965332031,294.1499938964844,251.9925079345703,251.3994598388672,252.9961395263672,252.05368041992188,285.7919616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193642228841,0.0063785910606384,-0.0053592268377542,-0.0138339167460799,0.0,0.0,0.0,-0.0066236075945198,60.0,-23.53582763671875,-0.0,-7.084646824750962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,9.565538493916392e-05,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,0.0001007297250907,289.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,7.439863838953897e-05,289.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.0001007297396427,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,0.0004778182774316,287.7870178222656,294.1499938964844,251.9793243408203,251.38720703125,252.98696899414065,252.04286193847656,285.78350830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191979818046,0.0063633429817855,-0.0053441449999809,-0.0137985814362764,0.0,0.0,0.0,-0.0066192783415317,60.0,-23.53528213500977,-0.0,-7.08233613977427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,9.562039485899732e-05,289.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,0.0001006928723654,289.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,7.437141903210431e-05,289.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,0.0001006928869173,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,0.0004776434798259,287.7706298828125,294.1499938964844,251.951400756836,251.36111450195312,252.9685211181641,252.0201110839844,285.76666259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010188251035287,0.0063291387632489,-0.0053103137761354,-0.013719318434596,0.0,0.0,0.0,-0.0066095674410462,60.0,-23.53427124023437,-0.0,-7.077155572687843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,9.562039485899732e-05,289.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,0.0001006928723654,289.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,7.437141903210431e-05,289.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,0.0001006928869173,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,0.0004776434798259,287.7706298828125,294.1499938964844,251.951400756836,251.36111450195312,252.9685211181641,252.0201110839844,285.76666259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010188251035287,0.0063291387632489,-0.0053103137761354,-0.013719318434596,0.0,0.0,0.0,-0.0066095674410462,60.0,-23.53427124023437,-0.0,-7.077155572687843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.558036254020408e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.000100650715467,289.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,7.434028520947322e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0001006507300189,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0004774435074068,287.7542419433594,294.1499938964844,251.9215240478516,251.3330078125,252.94985961914065,251.99560546875,285.7497863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183985577896,0.0062900097109377,-0.0052716108039021,-0.0136286420747637,0.0,0.0,0.0,-0.0065984581597149,60.0,-23.533409118652344,-0.0,-7.071231067357078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.558036254020408e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.000100650715467,289.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,7.434028520947322e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0001006507300189,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0004774435074068,287.7542419433594,294.1499938964844,251.9215240478516,251.3330078125,252.94985961914065,251.99560546875,285.7497863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183985577896,0.0062900097109377,-0.0052716108039021,-0.0136286420747637,0.0,0.0,0.0,-0.0065984581597149,60.0,-23.533409118652344,-0.0,-7.071231067357078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.553623385727406e-05,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0001006042512017,289.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,7.430596451740712e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,0.0001006042657536,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,0.0004772230749949,287.73785400390625,294.1499938964844,251.88983154296875,251.30303955078125,252.93101501464844,251.96954345703125,285.73291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179283563047,0.0062468759715557,-0.0052289478480815,-0.013528686016798,0.0,0.0,0.0,-0.0065862121991813,60.0,-23.53270149230957,-0.0,-7.064702600700913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.553623385727406e-05,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0001006042512017,289.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,7.430596451740712e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,0.0001006042657536,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,0.0004772230749949,287.73785400390625,294.1499938964844,251.88983154296875,251.30303955078125,252.93101501464844,251.96954345703125,285.73291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179283563047,0.0062468759715557,-0.0052289478480815,-0.013528686016798,0.0,0.0,0.0,-0.0065862121991813,60.0,-23.53270149230957,-0.0,-7.064702600700913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,9.548786329105496e-05,289.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,0.0001005533194984,289.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,7.426834054058418e-05,289.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,0.0001005533340503,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129150390625,0.0,0.0,0.0004769814840983,287.7214660644531,294.1499938964844,251.85646057128903,251.27134704589844,252.9118804931641,251.941650390625,285.7160339355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017412985675,0.0061995992437005,-0.0051821866072714,-0.0134191280230879,0.0,0.0,0.0,-0.0065727899782359,60.0,-23.53219223022461,-0.0,-7.057550988065486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,9.548786329105496e-05,289.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,0.0001005533194984,289.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,7.426834054058418e-05,289.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,0.0001005533340503,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129150390625,0.0,0.0,0.0004769814840983,287.7214660644531,294.1499938964844,251.85646057128903,251.27134704589844,252.9118804931641,251.941650390625,285.7160339355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017412985675,0.0061995992437005,-0.0051821866072714,-0.0134191280230879,0.0,0.0,0.0,-0.0065727899782359,60.0,-23.53219223022461,-0.0,-7.057550988065486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,9.546260116621852e-05,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,0.0001005267113214,289.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,7.424869545502588e-05,289.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,0.0001005267258733,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,0.0004768552898894,287.7132568359375,294.1499938964844,251.8392028808593,251.25489807128903,252.90223693847656,251.9272003173828,285.7076110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010171438334509,0.0061749033629894,-0.0051577594131231,-0.0133618982508778,0.0,0.0,0.0,-0.0065657785162329,60.0,-23.5319938659668,-0.0,-7.053816375446331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.543629130348565e-05,289.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0001004990117507,289.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,7.42282354622148e-05,289.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,0.0001004990190267,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,0.0004767238860949,287.705078125,294.1499938964844,251.82156372070312,251.2380828857422,252.8925170898437,251.91229248046875,285.6991577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001016863505356,0.0061491895467042,-0.0051323259249329,-0.0133023085072636,0.0,0.0,0.0,-0.0065584783442318,60.0,-23.531848907470703,-0.0,-7.049929706681723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.538155427435412e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,0.0001004413643386,289.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,7.41856565582566e-05,289.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0001004413788905,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,0.0004764504556078,287.6886901855469,294.1499938964844,251.7852783203125,251.2033843994141,252.87286376953125,251.8814697265625,285.6822814941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162802645936,0.0060956850647926,-0.0050794049166142,-0.0131783187389373,0.0,0.0,0.0,-0.0065432880073785,60.0,-23.53168296813965,-0.0,-7.041844440891509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.538155427435412e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,0.0001004413643386,289.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,7.41856565582566e-05,289.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0001004413788905,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,0.0004764504556078,287.6886901855469,294.1499938964844,251.7852783203125,251.2033843994141,252.87286376953125,251.8814697265625,285.6822814941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162802645936,0.0060956850647926,-0.0050794049166142,-0.0131783187389373,0.0,0.0,0.0,-0.0065432880073785,60.0,-23.53168296813965,-0.0,-7.041844440891509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.532389231026173e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0001003806391963,289.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,7.414080755552277e-05,289.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,0.0001003806537482,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,0.0004761623858939,287.6723022460937,294.1499938964844,251.74774169921875,251.1674041748047,252.85289001464844,251.8491058349609,285.6654052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015665824525,0.0060393186286091,-0.0050236526876688,-0.0130476942285895,0.0,0.0,0.0,-0.0065272850915789,60.0,-23.531713485717773,-0.0,-7.033332138917103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.532389231026173e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0001003806391963,289.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,7.414080755552277e-05,289.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,0.0001003806537482,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,0.0004761623858939,287.6723022460937,294.1499938964844,251.74774169921875,251.1674041748047,252.85289001464844,251.8491058349609,285.6654052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015665824525,0.0060393186286091,-0.0050236526876688,-0.0130476942285895,0.0,0.0,0.0,-0.0065272850915789,60.0,-23.531713485717773,-0.0,-7.033332138917103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.52641203184612e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,0.000100317702163,289.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.409432146232575e-05,289.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,0.0001003177167149,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.0004758638388011,287.65594482421875,294.1499938964844,251.70909118652344,251.1302947998047,252.8326416015625,251.81558227539065,285.6485290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150290327146,0.0059808953665196,-0.0049658664502203,-0.0129123041406273,0.0,0.0,0.0,-0.006510698236525,60.0,-23.531896591186523,-0.0,-7.024515014109056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.52641203184612e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,0.000100317702163,289.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.409432146232575e-05,289.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,0.0001003177167149,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.0004758638388011,287.65594482421875,294.1499938964844,251.70909118652344,251.1302947998047,252.8326416015625,251.81558227539065,285.6485290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150290327146,0.0059808953665196,-0.0049658664502203,-0.0129123041406273,0.0,0.0,0.0,-0.006510698236525,60.0,-23.531896591186523,-0.0,-7.024515014109056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.52021946432069e-05,289.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,0.0001002524950308,289.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,7.404615462291986e-05,289.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,0.0001002525095827,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,0.000475554523291,287.6395568847656,294.1499938964844,251.6694793701172,251.09217834472656,252.81201171875,251.7807006835937,285.63165283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143691906705,0.0059203654527664,-0.0049059963785111,-0.0127720311284065,0.0,0.0,0.0,-0.0064935134723782,60.0,-23.53227996826172,-0.0,-7.015385250497276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.52021946432069e-05,289.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,0.0001002524950308,289.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,7.404615462291986e-05,289.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,0.0001002525095827,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,0.000475554523291,287.6395568847656,294.1499938964844,251.6694793701172,251.09217834472656,252.81201171875,251.7807006835937,285.63165283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143691906705,0.0059203654527664,-0.0049059963785111,-0.0127720311284065,0.0,0.0,0.0,-0.0064935134723782,60.0,-23.53227996826172,-0.0,-7.015385250497276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.517079888610168e-05,289.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0001002194330794,289.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,7.402173650916666e-05,289.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,0.0001002194403554,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,0.0004753976827487,287.6313781738281,294.1499938964844,251.6493530273437,251.0727996826172,252.80157470703125,251.76290893554688,285.62322998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010140346130356,0.0058896746486425,-0.0048756399191915,-0.0127009069547057,0.0,0.0,0.0,-0.0064848000183701,60.0,-23.53252410888672,-0.0,-7.010758906744742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,9.513893019175156e-05,289.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,0.0001001858763629,289.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.399695459753275e-05,289.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,0.0001001858836389,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,0.0004752385138999,287.6231994628906,294.1499938964844,251.6290283203125,251.05322265625,252.7910614013672,251.74484252929688,285.6147766113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136951459571,0.0058585260994732,-0.0048448308371007,-0.0126287229359149,0.0,0.0,0.0,-0.0064759571105241,60.0,-23.53282165527344,-0.0,-7.006064350889575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.50745670706965e-05,289.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,0.0001001180935418,289.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,7.394688873318955e-05,289.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,0.0001001181008177,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,0.000474916974781,287.6068420410156,294.1499938964844,251.587890625,251.0135498046875,252.769775390625,251.70806884765625,285.597900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130092268809,0.0057956054806709,-0.0047825961373746,-0.0124829076230525,0.0,0.0,0.0,-0.0064580934122204,60.0,-23.53354454040528,-0.0,-6.996587131880005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.50745670706965e-05,289.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,0.0001001180935418,289.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,7.394688873318955e-05,289.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,0.0001001181008177,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,0.000474916974781,287.6068420410156,294.1499938964844,251.587890625,251.0135498046875,252.769775390625,251.70806884765625,285.597900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130092268809,0.0057956054806709,-0.0047825961373746,-0.0124829076230525,0.0,0.0,0.0,-0.0064580934122204,60.0,-23.53354454040528,-0.0,-6.996587131880005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
