time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538140,289.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.50095636653714e-05,289.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,0.0001000496413325,289.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,7.389632810372859e-05,289.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0001000496558845,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,0.0004745922633446,287.5904846191406,294.1499938964844,251.5461883544922,250.97332763671875,252.7481384277344,251.67042541503903,285.5810241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123166721314,0.0057320659980177,-0.0047197490930557,-0.0123356580734252,0.0,0.0,0.0,-0.0064400541596114,60.0,-23.534482955932617,-0.0,-6.987023226656677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.50095636653714e-05,289.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,0.0001000496413325,289.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,7.389632810372859e-05,289.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0001000496558845,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,0.0004745922633446,287.5904846191406,294.1499938964844,251.5461883544922,250.97332763671875,252.7481384277344,251.67042541503903,285.5810241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123166721314,0.0057320659980177,-0.0047197490930557,-0.0123356580734252,0.0,0.0,0.0,-0.0064400541596114,60.0,-23.534482955932617,-0.0,-6.987023226656677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.494445112068206e-05,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.998107998399064e-05,289.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,7.384568743873388e-05,289.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.998108725994824e-05,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,0.0004742670571431,287.5741577148437,294.1499938964844,251.50408935546875,250.93267822265625,252.72613525390625,251.632080078125,285.56414794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116229532286,0.0056684212759137,-0.004656798671931,-0.0121881645172834,0.0,0.0,0.0,-0.0064219855703413,60.0,-23.53563690185547,-0.0,-6.97745008437778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.494445112068206e-05,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.998107998399064e-05,289.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,7.384568743873388e-05,289.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.998108725994824e-05,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,0.0004742670571431,287.5741577148437,294.1499938964844,251.50408935546875,250.93267822265625,252.72613525390625,251.632080078125,285.56414794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116229532286,0.0056684212759137,-0.004656798671931,-0.0121881645172834,0.0,0.0,0.0,-0.0064219855703413,60.0,-23.53563690185547,-0.0,-6.97745008437778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,9.487966599408536e-05,289.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,9.991285332944244e-05,289.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,7.379529415629804e-05,289.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,9.991286060540006e-05,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,0.0004739433934446,287.55780029296875,294.1499938964844,251.4617156982422,250.8917694091797,252.70379638671875,251.59315490722656,285.5472717285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109326103702,0.0056050880812108,-0.0045941555872559,-0.0120413908734917,0.0,0.0,0.0,-0.0064040049910545,60.0,-23.537015914916992,-0.0,-6.967930232804066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,9.487966599408536e-05,289.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,9.991285332944244e-05,289.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,7.379529415629804e-05,289.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,9.991286060540006e-05,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,0.0004739433934446,287.55780029296875,294.1499938964844,251.4617156982422,250.8917694091797,252.70379638671875,251.59315490722656,285.5472717285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109326103702,0.0056050880812108,-0.0045941555872559,-0.0120413908734917,0.0,0.0,0.0,-0.0064040049910545,60.0,-23.537015914916992,-0.0,-6.967930232804066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.484754991717637e-05,289.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93505859375,0.0,0.0,9.987903467845172e-05,289.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,7.377031579380855e-05,289.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127502441406,0.0,0.0,9.987904195440932e-05,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405212402344,0.0,0.0,0.0004737830022349,287.54962158203125,294.1499938964844,251.4404754638672,250.8712615966797,252.69248962402344,251.57351684570312,285.5388488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105904657393,0.0055736964568495,-0.0045631062239408,-0.0119686424732208,0.0,0.0,0.0,-0.0063950926996767,60.0,-23.53780174255371,-0.0,-6.963214360666825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.48157103266567e-05,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.984550706576556e-05,289.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,7.374555571004748e-05,289.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,9.98455216176808e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9323425292969,0.0,0.0,0.0004736239789053,287.5414733886719,294.1499938964844,251.41921997070312,250.8507232666016,252.6811065673828,251.55377197265625,285.5303955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102512314915,0.0055425763130187,-0.0045323250815272,-0.0118965208530426,0.0,0.0,0.0,-0.0063862577080726,60.0,-23.538658142089844,-0.0,-6.958540410550995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,9.475314436713234e-05,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,9.977961599361151e-05,289.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,7.369689410552382e-05,289.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,9.977963054552674e-05,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,0.0004733114037662,287.525146484375,294.1499938964844,251.3767242431641,250.8097076416016,252.6580810546875,251.5140380859375,285.5135192871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095845209434,0.0054814112372696,-0.0044718268327414,-0.0117547716945409,0.0,0.0,0.0,-0.0063688927330076,60.0,-23.540590286254883,-0.0,-6.94935948786224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,9.475314436713234e-05,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,9.977961599361151e-05,289.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,7.369689410552382e-05,289.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,9.977963054552674e-05,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,0.0004733114037662,287.525146484375,294.1499938964844,251.3767242431641,250.8097076416016,252.6580810546875,251.5140380859375,285.5135192871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095845209434,0.0054814112372696,-0.0044718268327414,-0.0117547716945409,0.0,0.0,0.0,-0.0063688927330076,60.0,-23.540590286254883,-0.0,-6.94935948786224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,9.469235374126583e-05,289.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,9.971560211852192e-05,289.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,7.364960765698925e-05,289.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.971560939447954e-05,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,0.0004730077343992,287.5088195800781,294.1499938964844,251.3343811035156,250.76885986328125,252.63473510742188,251.4740753173828,285.49664306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089367860928,0.005421984475106,-0.0044130478054285,-0.0116170505061745,0.0,0.0,0.0,-0.0063520213589072,60.0,-23.54283332824707,-0.0,-6.940445018699394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,9.469235374126583e-05,289.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,9.971560211852192e-05,289.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,7.364960765698925e-05,289.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.971560939447954e-05,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,0.0004730077343992,287.5088195800781,294.1499938964844,251.3343811035156,250.76885986328125,252.63473510742188,251.4740753173828,285.49664306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089367860928,0.005421984475106,-0.0044130478054285,-0.0116170505061745,0.0,0.0,0.0,-0.0063520213589072,60.0,-23.54283332824707,-0.0,-6.940445018699394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,9.46338550420478e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.965400386136024e-05,289.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,7.360411109402776e-05,289.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.965401841327548e-05,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.0004727155610453,287.49249267578125,294.1499938964844,251.2923278808593,250.72830200195312,252.61105346679688,251.4339904785156,285.4797668457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010083134984597,0.0053648049943149,-0.0043564913794398,-0.0114845363423228,0.0,0.0,0.0,-0.0063357879407703,60.0,-23.545413970947266,-0.0,-6.931873031135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,9.46338550420478e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.965400386136024e-05,289.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,7.360411109402776e-05,289.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.965401841327548e-05,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.0004727155610453,287.49249267578125,294.1499938964844,251.2923278808593,250.72830200195312,252.61105346679688,251.4339904785156,285.4797668457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010083134984597,0.0053648049943149,-0.0043564913794398,-0.0114845363423228,0.0,0.0,0.0,-0.0063357879407703,60.0,-23.545413970947266,-0.0,-6.931873031135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.457812848268075e-05,289.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.959531598724423e-05,289.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,7.356076821452007e-05,289.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.959533053915948e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,0.000472437182907,287.4761657714844,294.1499938964844,251.25070190429688,250.68820190429688,252.5870819091797,251.3938903808593,285.462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077196639031,0.0053103268146514,-0.004302607383579,-0.0113582825288176,0.0,0.0,0.0,-0.006320321932435,60.0,-23.54833984375,-0.0,-6.923711026729509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.457812848268075e-05,289.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.959531598724423e-05,289.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,7.356076821452007e-05,289.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.959533053915948e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,0.000472437182907,287.4761657714844,294.1499938964844,251.25070190429688,250.68820190429688,252.5870819091797,251.3938903808593,285.462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077196639031,0.0053103268146514,-0.004302607383579,-0.0113582825288176,0.0,0.0,0.0,-0.006320321932435,60.0,-23.54833984375,-0.0,-6.923711026729509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.45512583712116e-05,289.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,9.956701978808268e-05,289.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,7.353986438829452e-05,289.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.956703433999792e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004723029560409,287.468017578125,294.1499938964844,251.2301025390625,250.6683654785156,252.57498168945312,251.37388610839844,285.4544372558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010074333986267,0.0052840574644505,-0.0042766239494085,-0.011297401972115,0.0,0.0,0.0,-0.0063128639012575,60.0,-23.54994010925293,-0.0,-6.919776751601604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.45253559621051e-05,289.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,9.953974222298712e-05,289.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,7.351972453761846e-05,289.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.953975677490234e-05,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0004721735604107,287.4598693847656,294.1499938964844,251.20965576171875,250.64871215820312,252.5627899169922,251.3539276123047,285.44598388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071573778986,0.0052587366662919,-0.0042515792883932,-0.011238720268011,0.0,0.0,0.0,-0.006305675022304,60.0,-23.551637649536133,-0.0,-6.915986006106324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.447619231650606e-05,289.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,9.94879810605198e-05,289.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.348148938035592e-05,289.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.948798833647744e-05,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,0.0004719280113931,287.44354248046875,294.1499938964844,251.1693115234375,250.6099395751953,252.5382232666016,251.3141632080078,285.4291076660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010066336253657,0.0052106822840869,-0.0042040487751364,-0.0111273527145385,0.0,0.0,0.0,-0.0062920325435698,60.0,-23.555280685424805,-0.0,-6.908794603077696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.447619231650606e-05,289.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,9.94879810605198e-05,289.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.348148938035592e-05,289.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.948798833647744e-05,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,0.0004719280113931,287.44354248046875,294.1499938964844,251.1693115234375,250.6099395751953,252.5382232666016,251.3141632080078,285.4291076660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010066336253657,0.0052106822840869,-0.0042040487751364,-0.0111273527145385,0.0,0.0,0.0,-0.0062920325435698,60.0,-23.555280685424805,-0.0,-6.908794603077696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.443058661418036e-05,289.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.94399524643086e-05,289.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,7.344601181102917e-05,289.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.943996701622382e-05,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0004717001866083,287.42724609375,294.1499938964844,251.1298065185547,250.5720672607422,252.513412475586,251.2747344970703,285.4122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061475913971,0.0051660980097949,-0.0041599501855671,-0.0110240271314978,0.0,0.0,0.0,-0.0062793749384582,60.0,-23.55926513671875,-0.0,-6.90212544895985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.443058661418036e-05,289.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.94399524643086e-05,289.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,7.344601181102917e-05,289.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.943996701622382e-05,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0004717001866083,287.42724609375,294.1499938964844,251.1298065185547,250.5720672607422,252.513412475586,251.2747344970703,285.4122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061475913971,0.0051660980097949,-0.0041599501855671,-0.0110240271314978,0.0,0.0,0.0,-0.0062793749384582,60.0,-23.55926513671875,-0.0,-6.90212544895985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.438923007110134e-05,289.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.939639858203007e-05,289.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,7.341384480241686e-05,289.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.93964058579877e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0004714936076197,287.4109191894531,294.1499938964844,251.09130859375,250.5352020263672,252.48834228515625,251.2357788085937,285.3953552246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005706959404,0.005125664640218,-0.004119957331568,-0.0109303211793303,0.0,0.0,0.0,-0.0062678959220647,60.0,-23.56357955932617,-0.0,-6.896080861906739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.438923007110134e-05,289.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.939639858203007e-05,289.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,7.341384480241686e-05,289.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.93964058579877e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0004714936076197,287.4109191894531,294.1499938964844,251.09130859375,250.5352020263672,252.48834228515625,251.2357788085937,285.3953552246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005706959404,0.005125664640218,-0.004119957331568,-0.0109303211793303,0.0,0.0,0.0,-0.0062678959220647,60.0,-23.56357955932617,-0.0,-6.896080861906739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.435179526917636e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.935697744367644e-05,289.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,7.33847264200449e-05,289.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.935698471963406e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,0.000471306615509,287.3946228027344,294.1499938964844,251.053939819336,250.49952697753903,252.46307373046875,251.1973571777344,285.3784484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010053080040961,0.0050890697166323,-0.0040837614797055,-0.0108455102890729,0.0,0.0,0.0,-0.0062575070187449,60.0,-23.568153381347656,-0.0,-6.890611814469595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.435179526917636e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.935697744367644e-05,289.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,7.33847264200449e-05,289.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.935698471963406e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,0.000471306615509,287.3946228027344,294.1499938964844,251.053939819336,250.49952697753903,252.46307373046875,251.1973571777344,285.3784484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010053080040961,0.0050890697166323,-0.0040837614797055,-0.0108455102890729,0.0,0.0,0.0,-0.0062575070187449,60.0,-23.568153381347656,-0.0,-6.890611814469595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,9.433463856112212e-05,289.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.933891124092042e-05,289.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.33713895897381e-05,289.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.933892579283564e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,0.0004712209047283,287.386474609375,294.1499938964844,251.0357208251953,250.482162475586,252.45037841796875,251.1783905029297,285.3700256347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051252320408,0.0050722993910312,-0.0040671741589903,-0.0108066443353891,0.0,0.0,0.0,-0.0062527456320822,60.0,-23.570526123046875,-0.0,-6.888106440783305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.431861690245567e-05,289.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,9.932204557117076e-05,289.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,7.3358925874345e-05,289.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.932205284712836e-05,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,0.0004711408982984,287.3783264160156,294.1499938964844,251.0178375244141,250.4651641845703,252.4376220703125,251.1596069335937,285.361572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004954567179,0.0050566392019391,-0.0040516844019293,-0.0107703506946563,0.0,0.0,0.0,-0.0062482999637722,60.0,-23.57294464111328,-0.0,-6.885766623554447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.42898477660492e-05,289.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.929174848366527e-05,289.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.333655230468139e-05,289.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.92917557596229e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,0.0004709971835836,287.3620300292969,294.1499938964844,250.983139038086,250.4322509765625,252.41200256347656,251.1226501464844,285.3446960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046480456367,0.0050285127945244,-0.004023864865303,-0.0107051664963364,0.0,0.0,0.0,-0.0062403148040175,60.0,-23.577869415283203,-0.0,-6.881566605443369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.42898477660492e-05,289.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.929174848366527e-05,289.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.333655230468139e-05,289.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.92917557596229e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,0.0004709971835836,287.3620300292969,294.1499938964844,250.983139038086,250.4322509765625,252.41200256347656,251.1226501464844,285.3446960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046480456367,0.0050285127945244,-0.004023864865303,-0.0107051664963364,0.0,0.0,0.0,-0.0062403148040175,60.0,-23.577869415283203,-0.0,-6.881566605443369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.050000000745058,9.426524047739804e-05,289.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.050000000745058,9.926583152264357e-05,289.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71484375,0.0,0.050000000745058,7.331740926019847e-05,289.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.050000000745058,9.926583879860118e-05,290.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.050000000745058,0.0004708742490038,287.345703125,291.1499938964844,250.9499969482422,250.40093994140625,252.3862762451172,251.0865173339844,285.3277893066406,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010043857619166,0.0050044553354382,-0.0040000695735216,-0.0106494119390845,0.0,0.0,0.0,-0.0062334849499166,60.0,-23.58284568786621,-0.0,-6.8779748119141e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.050000000745058,9.426524047739804e-05,289.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.050000000745058,9.926583152264357e-05,289.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71484375,0.0,0.050000000745058,7.331740926019847e-05,289.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.050000000745058,9.926583879860118e-05,290.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.050000000745058,0.0004708742490038,287.345703125,291.1499938964844,250.9499969482422,250.40093994140625,252.3862762451172,251.0865173339844,285.3277893066406,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010043857619166,0.0050044553354382,-0.0040000695735216,-0.0106494119390845,0.0,0.0,0.0,-0.0062334849499166,60.0,-23.58284568786621,-0.0,-6.8779748119141e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823669433594,0.63425213098526,0.050000000745058,0.0408399887382984,289.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.63425213098526,0.050000000745058,0.0430064722895622,289.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.63425213098526,0.050000000745058,0.0317644365131855,289.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.63425213098526,0.050000000745058,0.0430064722895622,290.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.63425213098526,0.050000000745058,0.2040041834115982,285.79315185546875,291.1499938964844,250.9339599609375,250.38584899902344,272.5489501953125,282.0682678222656,285.0140380859375,1.0,0.1096876338124275,0.0,0.6499999761581421,1.0,1.0,-0.4351123571395874,0.1707456111907959,0.2643667459487915,0.0432686619460582,0.0,0.0,0.0,10.24425220489502,60.0,-1321.614990234375,-0.0,12.27359390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.6315479874610901,0.050000000745058,0.0452353693544864,289.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286865234375,0.6315479874610901,0.050000000745058,0.0476350225508213,289.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52850341796875,0.6315479874610901,0.050000000745058,0.0351830646395683,289.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.6315479874610901,0.050000000745058,0.0476350225508213,290.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.6315479874610901,0.050000000745058,0.2259600460529327,284.3800354003906,291.1499938964844,250.9181671142578,250.3710327148437,275.0231018066406,290.1770935058594,283.6523742675781,1.0,0.1210544407367706,0.0,0.6499999761581421,1.0,1.0,-0.4819886684417724,0.1889202296733856,0.2930684387683868,0.0499280914664268,0.0,0.0,0.0,12.56067943572998,60.0,-2522.77294921875,-0.0,16.670108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.0456794872879982,289.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.0481026992201805,289.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.0355284884572029,289.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.0481026992201805,290.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.2281784862279892,282.1194152832031,291.1499938964844,250.8872833251953,250.3422241210937,275.027587890625,290.5817565917969,281.71514892578125,1.0,0.1405418962240219,0.0,0.6499999761581421,1.0,1.0,-0.4867242276668548,0.1908294707536697,0.2958947718143463,0.0504409484565258,0.0,0.0,0.0,20.06096839904785,60.0,-2425.7109375,-0.0,23.16951560974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.0456794872879982,289.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.0481026992201805,289.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.0355284884572029,289.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.0481026992201805,290.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.20867919921875,0.5711866617202759,0.050000000745058,0.2281784862279892,282.1194152832031,291.1499938964844,250.8872833251953,250.3422241210937,275.027587890625,290.5817565917969,281.71514892578125,1.0,0.1405418962240219,0.0,0.6499999761581421,1.0,1.0,-0.4867242276668548,0.1908294707536697,0.2958947718143463,0.0504409484565258,0.0,0.0,0.0,20.06096839904785,60.0,-2425.7109375,-0.0,23.16951560974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540300,289.694091796875,297.1499938964844,293.1499938964844,0.0010443760547786,-108.6132354736328,282.6947326660156,0.5494270324707031,0.050000000745058,0.0458165854215621,289.7584533691406,297.1499938964844,293.1499938964844,0.000966747989878,-105.87352752685548,282.5615539550781,0.5494270324707031,0.050000000745058,0.0482470691204071,289.6479187011719,297.1499938964844,293.1499938964844,0.0013391028624027,-108.31666564941406,281.6108093261719,0.5494270324707031,0.050000000745058,0.035635121166706,289.4043273925781,297.1499938964844,293.1499938964844,0.0005633787368424,-61.69806289672852,281.7542419433594,0.5494270324707031,0.050000000745058,0.0482470691204071,290.5631408691406,297.1499938964844,293.1499938964844,0.0006590693374164,-342.3816223144531,282.1326904296875,0.5494270324707031,0.050000000745058,0.2288633286952972,281.3636779785156,291.1499938964844,250.8721923828125,250.3282165527344,275.009521484375,290.5673217773437,281.0123291015625,1.0,0.1489404588937759,0.0,0.6499999761581421,1.0,1.0,-0.4881851077079773,0.1914387643337249,0.2967463433742523,0.0505488030612468,0.0,0.0,0.0,23.72229385375977,60.0,-2203.24462890625,-0.0,26.318586349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
