time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540360,289.6869506835937,297.1499938964844,293.1499938964844,0.0020845672115683,-220.64865112304688,284.0799560546875,0.5326387882232666,0.050000000745058,0.0459476187825202,289.75054931640625,297.1499938964844,293.1499938964844,0.0019945411477237,-222.32354736328125,283.91607666015625,0.5326387882232666,0.050000000745058,0.0483850538730621,289.6446533203125,297.1499938964844,293.1499938964844,0.0015277258353307,-125.77921295166016,283.01202392578125,0.5326387882232666,0.050000000745058,0.0357370376586914,289.40399169921875,297.1499938964844,293.1499938964844,0.0016855739522725,-187.88954162597656,283.2740478515625,0.5326387882232666,0.050000000745058,0.0483850538730621,290.5556335449219,297.1499938964844,293.1499938964844,0.0014640693552792,-774.146728515625,283.0450134277344,0.5326387882232666,0.050000000745058,0.2295178771018982,280.6897277832031,291.1499938964844,250.8573303222656,250.31446838378903,274.99493408203125,290.55767822265625,280.3690490722656,1.0,0.1565030962228775,0.0,0.6499999761581421,1.0,1.0,-0.4895813763141632,0.1920265406370163,0.2975548207759857,0.0506384894251823,0.0,0.0,0.0,27.22458839416504,60.0,-1987.331298828125,-0.0,29.34813499450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540420,289.6968688964844,297.1499938964844,293.1499938964844,0.0039375568740069,-426.28369140625,286.6271057128906,0.5097662210464478,0.050000000745058,0.0461865924298763,289.7529296875,297.1499938964844,293.1499938964844,0.0038349600508809,-437.6771545410156,286.4370422363281,0.5097662210464478,0.050000000745058,0.0486367046833038,289.6542663574219,297.1499938964844,293.1499938964844,0.003402235219255,-287.8008728027344,285.6089172363281,0.5097662210464478,0.050000000745058,0.0359229035675525,289.4169311523437,297.1499938964844,293.1499938964844,0.0036836073268204,-421.0019836425781,286.1049499511719,0.5097662210464478,0.050000000745058,0.0486367046833038,290.5565490722656,297.1499938964844,293.1499938964844,0.0028786167968064,-1567.46630859375,284.74102783203125,0.5097662210464478,0.050000000745058,0.2307115793228149,279.505615234375,291.1499938964844,250.82830810546875,250.28775024414065,274.9754943847656,290.555419921875,279.2385559082031,1.0,0.1693390607833862,0.0,0.6499999761581421,1.0,1.0,-0.4921278059482574,0.1931157112121582,0.2990120947360992,0.0507594421505928,0.0,0.0,0.0,33.61145782470703,60.0,-1596.0208740234375,-0.0,34.91658401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540480,289.6968688964844,297.1499938964844,293.1499938964844,0.0039375568740069,-426.28369140625,286.6271057128906,0.5097662210464478,0.050000000745058,0.0461865924298763,289.7529296875,297.1499938964844,293.1499938964844,0.0038349600508809,-437.6771545410156,286.4370422363281,0.5097662210464478,0.050000000745058,0.0486367046833038,289.6542663574219,297.1499938964844,293.1499938964844,0.003402235219255,-287.8008728027344,285.6089172363281,0.5097662210464478,0.050000000745058,0.0359229035675525,289.4169311523437,297.1499938964844,293.1499938964844,0.0036836073268204,-421.0019836425781,286.1049499511719,0.5097662210464478,0.050000000745058,0.0486367046833038,290.5565490722656,297.1499938964844,293.1499938964844,0.0028786167968064,-1567.46630859375,284.74102783203125,0.5097662210464478,0.050000000745058,0.2307115793228149,279.505615234375,291.1499938964844,250.82830810546875,250.28775024414065,274.9754943847656,290.555419921875,279.2385559082031,1.0,0.1693390607833862,0.0,0.6499999761581421,1.0,1.0,-0.4921278059482574,0.1931157112121582,0.2990120947360992,0.0507594421505928,0.0,0.0,0.0,33.61145782470703,60.0,-1596.0208740234375,-0.0,34.91658401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540540,289.726806640625,297.1499938964844,293.1499938964844,0.0057312231510877,-613.49267578125,288.9961242675781,0.4956030249595642,0.050000000745058,0.0463907346129417,289.7711486816406,297.1499938964844,293.1499938964844,0.0056205475702881,-635.519287109375,288.81396484375,0.4956030249595642,0.050000000745058,0.0488516762852668,289.6791381835937,297.1499938964844,293.1499938964844,0.0051616192795336,-436.1175231933594,288.0429077148437,0.4956030249595642,0.050000000745058,0.0360816828906536,289.4437255859375,297.1499938964844,293.1499938964844,0.0056155296042561,-635.0391845703125,288.7624206542969,0.4956030249595642,0.050000000745058,0.0488516762852668,290.57257080078125,297.1499938964844,293.1499938964844,0.0041401674970984,-2288.8720703125,286.34429931640625,0.4956030249595642,0.050000000745058,0.2317313104867935,278.5240783691406,291.1499938964844,250.8002014160156,250.2620391845703,274.9652099609375,290.5693664550781,278.3065795898437,1.0,0.1795117706060409,0.0,0.6499999761581421,1.0,1.0,-0.4943031072616577,0.1940706074237823,0.3002324998378753,0.0508017316460609,0.0,0.0,0.0,39.06662368774414,60.0,-1263.8126220703125,-0.0,39.71743392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540600,289.726806640625,297.1499938964844,293.1499938964844,0.0057312231510877,-613.49267578125,288.9961242675781,0.4956030249595642,0.050000000745058,0.0463907346129417,289.7711486816406,297.1499938964844,293.1499938964844,0.0056205475702881,-635.519287109375,288.81396484375,0.4956030249595642,0.050000000745058,0.0488516762852668,289.6791381835937,297.1499938964844,293.1499938964844,0.0051616192795336,-436.1175231933594,288.0429077148437,0.4956030249595642,0.050000000745058,0.0360816828906536,289.4437255859375,297.1499938964844,293.1499938964844,0.0056155296042561,-635.0391845703125,288.7624206542969,0.4956030249595642,0.050000000745058,0.0488516762852668,290.57257080078125,297.1499938964844,293.1499938964844,0.0041401674970984,-2288.8720703125,286.34429931640625,0.4956030249595642,0.050000000745058,0.2317313104867935,278.5240783691406,291.1499938964844,250.8002014160156,250.2620391845703,274.9652099609375,290.5693664550781,278.3065795898437,1.0,0.1795117706060409,0.0,0.6499999761581421,1.0,1.0,-0.4943031072616577,0.1940706074237823,0.3002324998378753,0.0508017316460609,0.0,0.0,0.0,39.06662368774414,60.0,-1263.8126220703125,-0.0,39.71743392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540660,289.7685546875,297.1499938964844,293.1499938964844,0.0077235037460923,-786.6588134765625,291.2714233398437,0.4858944714069366,0.050000000745058,0.0465597845613956,289.7994689941406,297.1499938964844,293.1499938964844,0.0076101506128907,-819.9009399414062,291.1215209960937,0.4858944714069366,0.050000000745058,0.0490296967327594,289.7142028808594,297.1499938964844,293.1499938964844,0.0070629180409014,-573.9052734375,290.3919372558594,0.4858944714069366,0.050000000745058,0.0362131670117378,289.4803161621094,297.1499938964844,293.1499938964844,0.0078033157624304,-834.2876586914062,291.3250427246094,0.4858944714069366,0.050000000745058,0.0490296967327594,290.5987854003906,297.1499938964844,293.1499938964844,0.0053662005811929,-2954.653076171875,287.91217041015625,0.4858944714069366,0.050000000745058,0.23257577419281,277.72802734375,291.1499938964844,250.77297973632807,250.2372894287109,274.9610595703125,290.5941772460937,277.5541076660156,1.0,0.1874826699495315,0.0,0.6499999761581421,1.0,1.0,-0.4961045086383819,0.1948876082897186,0.3012169003486633,0.0507709197700023,0.0,0.0,0.0,43.58321762084961,48.0,-989.14013671875,-0.0,43.72348403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540720,289.7685546875,297.1499938964844,293.1499938964844,0.0077235037460923,-786.6588134765625,291.2714233398437,0.4858944714069366,0.050000000745058,0.0465597845613956,289.7994689941406,297.1499938964844,293.1499938964844,0.0076101506128907,-819.9009399414062,291.1215209960937,0.4858944714069366,0.050000000745058,0.0490296967327594,289.7142028808594,297.1499938964844,293.1499938964844,0.0070629180409014,-573.9052734375,290.3919372558594,0.4858944714069366,0.050000000745058,0.0362131670117378,289.4803161621094,297.1499938964844,293.1499938964844,0.0078033157624304,-834.2876586914062,291.3250427246094,0.4858944714069366,0.050000000745058,0.0490296967327594,290.5987854003906,297.1499938964844,293.1499938964844,0.0053662005811929,-2954.653076171875,287.91217041015625,0.4858944714069366,0.050000000745058,0.23257577419281,277.72802734375,291.1499938964844,250.77297973632807,250.2372894287109,274.9610595703125,290.5941772460937,277.5541076660156,1.0,0.1874826699495315,0.0,0.6499999761581421,1.0,1.0,-0.4961045086383819,0.1948876082897186,0.3012169003486633,0.0507709197700023,0.0,0.0,0.0,43.58321762084961,48.0,-989.14013671875,-0.0,43.72348403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540780,289.8172607421875,297.1499938964844,293.1499938964844,0.0101525783538818,-946.774658203125,293.4945678710937,0.4835915863513946,0.050000000745058,0.0466022118926048,289.83465576171875,297.1499938964844,293.1499938964844,0.0100509142503142,-991.4522705078124,293.3924255371094,0.4835915863513946,0.050000000745058,0.0490743741393089,289.7562255859375,297.1499938964844,293.1499938964844,0.0093357758596539,-701.8321533203125,292.69293212890625,0.4835915863513946,0.050000000745058,0.0362461656332016,289.5237121582031,297.1499938964844,293.1499938964844,0.0105818761512637,-1019.6192016601562,293.8312683105469,0.4835915863513946,0.050000000745058,0.0490743741393089,290.63201904296875,297.1499938964844,293.1499938964844,0.0066308532841503,-3568.13720703125,289.46905517578125,0.4835915863513946,0.050000000745058,0.2327876985073089,277.09423828125,291.1499938964844,250.74664306640625,250.2135009765625,274.9611511230469,290.6264343261719,276.9573059082031,1.0,0.1889352351427078,0.0,0.6499999761581421,1.0,1.0,-0.4965569078922272,0.1951816082000732,0.3013752698898315,0.050538707524538,0.0,0.0,0.0,44.71364974975586,36.0,-765.7286987304688,-0.0,44.7307243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540840,289.8172607421875,297.1499938964844,293.1499938964844,0.0101525783538818,-946.774658203125,293.4945678710937,0.4835915863513946,0.050000000745058,0.0466022118926048,289.83465576171875,297.1499938964844,293.1499938964844,0.0100509142503142,-991.4522705078124,293.3924255371094,0.4835915863513946,0.050000000745058,0.0490743741393089,289.7562255859375,297.1499938964844,293.1499938964844,0.0093357758596539,-701.8321533203125,292.69293212890625,0.4835915863513946,0.050000000745058,0.0362461656332016,289.5237121582031,297.1499938964844,293.1499938964844,0.0105818761512637,-1019.6192016601562,293.8312683105469,0.4835915863513946,0.050000000745058,0.0490743741393089,290.63201904296875,297.1499938964844,293.1499938964844,0.0066308532841503,-3568.13720703125,289.46905517578125,0.4835915863513946,0.050000000745058,0.2327876985073089,277.09423828125,291.1499938964844,250.74664306640625,250.2135009765625,274.9611511230469,290.6264343261719,276.9573059082031,1.0,0.1889352351427078,0.0,0.6499999761581421,1.0,1.0,-0.4965569078922272,0.1951816082000732,0.3013752698898315,0.050538707524538,0.0,0.0,0.0,44.71364974975586,36.0,-765.7286987304688,-0.0,44.7307243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540900,289.8433532714844,297.1499938964844,293.1499938964844,0.0116341495886445,-1022.3568115234376,294.5920104980469,0.4847958087921142,0.050000000745058,0.0465799644589424,289.85418701171875,297.1499938964844,293.1499938964844,0.0115497456863522,-1072.7677001953125,294.5180969238281,0.4847958087921142,0.050000000745058,0.0490509457886219,289.7791442871094,297.1499938964844,293.1499938964844,0.0107062514871358,-762.405029296875,293.8305053710937,0.4847958087921142,0.050000000745058,0.0362288616597652,289.5472412109375,297.1499938964844,293.1499938964844,0.0123500861227512,-1107.472412109375,295.0687561035156,0.4847958087921142,0.050000000745058,0.0490509457886219,290.65057373046875,297.1499938964844,293.1499938964844,0.0072988211177289,-3856.9736328125,290.24591064453125,0.4847958087921142,0.050000000745058,0.2326765805482864,276.8304443359375,291.1499938964844,250.7337951660156,250.2019500732422,274.9623107910156,290.64459228515625,276.70947265625,1.0,0.1877474933862686,0.0,0.6499999761581421,1.0,1.0,-0.4963199198246002,0.1951493918895721,0.3011705279350281,0.050352569669485,0.0,0.0,0.0,44.116661071777344,36.0,-671.2088623046875,-0.0,44.19880294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540960,289.8703308105469,297.1499938964844,293.1499938964844,0.0133743975311517,-1095.18603515625,295.6808166503906,0.4872913360595703,0.050000000745058,0.0465343482792377,289.874755859375,297.1499938964844,293.1499938964844,0.0133213000372052,-1151.3231201171875,295.6375427246094,0.4872913360595703,0.050000000745058,0.0490029081702232,289.80303955078125,297.1499938964844,293.1499938964844,0.0123055921867489,-820.8812866210938,294.96026611328125,0.4872913360595703,0.050000000745058,0.0361933819949626,289.57177734375,297.1499938964844,293.1499938964844,0.0145044289529323,-1192.3775634765625,296.2967224121094,0.4872913360595703,0.050000000745058,0.0490029081702232,290.670166015625,297.1499938964844,293.1499938964844,0.0080007575452327,-4134.37255859375,291.02154541015625,0.4872913360595703,0.050000000745058,0.2324486970901489,276.59771728515625,291.1499938964844,250.7211761474609,250.19064331054688,274.9640808105469,290.66387939453125,276.49102783203125,1.0,0.1854712218046188,0.0,0.6499999761581421,1.0,1.0,-0.4958339035511017,0.1950207501649856,0.3008131682872772,0.050128985196352,0.0,0.0,0.0,42.89464569091797,25.0,-587.1027221679688,-0.0,43.11139297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541020,289.9262390136719,297.1499938964844,293.1499938964844,0.0179958827793598,-1233.179931640625,297.8326721191406,0.4954143762588501,0.050000000745058,0.0463938154280185,289.9183654785156,297.1499938964844,293.1499938964844,0.0180851500481367,-1300.6826171875,297.85662841796875,0.4954143762588501,0.050000000745058,0.0488549210131168,289.85321044921875,297.1499938964844,293.1499938964844,0.0165260899811983,-931.9703369140624,297.1958312988281,0.4954143762588501,0.050000000745058,0.0360840782523155,289.62310791015625,297.1499938964844,293.1499938964844,0.0206063501536846,-1353.7813720703125,298.7238464355469,0.4954143762588501,0.050000000745058,0.0488549210131168,290.7118225097656,297.1499938964844,293.1499938964844,0.0095483316108584,-4658.962890625,292.56695556640625,0.4954143762588501,0.050000000745058,0.2317467182874679,276.2129821777344,291.1499938964844,250.6965484619141,250.16867065429688,274.96905517578125,290.7049865722656,276.1304931640625,1.0,0.1785130947828292,0.0,0.6499999761581421,1.0,1.0,-0.4943365454673767,0.1945603936910629,0.2997761368751526,0.0496023967862129,0.0,0.0,0.0,39.1324462890625,25.0,-446.6417236328125,-0.0,39.77643203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541080,289.9262390136719,297.1499938964844,293.1499938964844,0.0179958827793598,-1233.179931640625,297.8326721191406,0.4954143762588501,0.050000000745058,0.0463938154280185,289.9183654785156,297.1499938964844,293.1499938964844,0.0180851500481367,-1300.6826171875,297.85662841796875,0.4954143762588501,0.050000000745058,0.0488549210131168,289.85321044921875,297.1499938964844,293.1499938964844,0.0165260899811983,-931.9703369140624,297.1958312988281,0.4954143762588501,0.050000000745058,0.0360840782523155,289.62310791015625,297.1499938964844,293.1499938964844,0.0206063501536846,-1353.7813720703125,298.7238464355469,0.4954143762588501,0.050000000745058,0.0488549210131168,290.7118225097656,297.1499938964844,293.1499938964844,0.0095483316108584,-4658.962890625,292.56695556640625,0.4954143762588501,0.050000000745058,0.2317467182874679,276.2129821777344,291.1499938964844,250.6965484619141,250.16867065429688,274.96905517578125,290.7049865722656,276.1304931640625,1.0,0.1785130947828292,0.0,0.6499999761581421,1.0,1.0,-0.4943365454673767,0.1945603936910629,0.2997761368751526,0.0496023967862129,0.0,0.0,0.0,39.1324462890625,25.0,-446.6417236328125,-0.0,39.77643203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541140,289.9840087890625,297.1499938964844,293.1499938964844,0.0250969938933849,-1364.164306640625,299.9468078613281,0.5027182698249817,0.050000000745058,0.0462816171348094,289.9646301269531,297.1499938964844,293.1499938964844,0.0255488157272338,-1443.02099609375,300.0445861816406,0.5027182698249817,0.050000000745058,0.0487367697060108,289.9059753417969,297.1499938964844,293.1499938964844,0.0226341634988784,-1032.6683349609375,299.3960876464844,0.5027182698249817,0.050000000745058,0.035996813327074,289.67694091796875,297.1499938964844,293.1499938964844,0.0306416563689708,-1507.511962890625,301.10845947265625,0.5027182698249817,0.050000000745058,0.0487367697060108,290.7559814453125,297.1499938964844,293.1499938964844,0.0113927032798528,-5155.375,294.09942626953125,0.5027182698249817,0.050000000745058,0.2311862558126449,275.9171142578125,291.1499938964844,250.6727600097656,250.1475524902344,274.9756774902344,290.748779296875,275.8537292480469,1.0,0.1731319725513458,0.0,0.6499999761581421,1.0,1.0,-0.4931408166885376,0.194220170378685,0.2989206612110138,0.0491132736206054,0.0,0.0,0.0,36.12775039672852,25.0,-337.732177734375,-0.0,37.12702941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541200,289.9840087890625,297.1499938964844,293.1499938964844,0.0250969938933849,-1364.164306640625,299.9468078613281,0.5027182698249817,0.050000000745058,0.0462816171348094,289.9646301269531,297.1499938964844,293.1499938964844,0.0255488157272338,-1443.02099609375,300.0445861816406,0.5027182698249817,0.050000000745058,0.0487367697060108,289.9059753417969,297.1499938964844,293.1499938964844,0.0226341634988784,-1032.6683349609375,299.3960876464844,0.5027182698249817,0.050000000745058,0.035996813327074,289.67694091796875,297.1499938964844,293.1499938964844,0.0306416563689708,-1507.511962890625,301.10845947265625,0.5027182698249817,0.050000000745058,0.0487367697060108,290.7559814453125,297.1499938964844,293.1499938964844,0.0113927032798528,-5155.375,294.09942626953125,0.5027182698249817,0.050000000745058,0.2311862558126449,275.9171142578125,291.1499938964844,250.6727600097656,250.1475524902344,274.9756774902344,290.748779296875,275.8537292480469,1.0,0.1731319725513458,0.0,0.6499999761581421,1.0,1.0,-0.4931408166885376,0.194220170378685,0.2989206612110138,0.0491132736206054,0.0,0.0,0.0,36.12775039672852,25.0,-337.732177734375,-0.0,37.12702941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541260,290.0433654785156,297.1499938964844,293.1499938964844,0.0357706286013126,-1489.0888671875,302.0175476074219,0.5089517831802368,0.050000000745058,0.0461969599127769,290.0130310058594,297.1499938964844,293.1499938964844,0.0369418300688266,-1579.34521484375,302.1954650878906,0.5089517831802368,0.050000000745058,0.0486476235091686,289.9597473144531,297.1499938964844,293.1499938964844,0.0331983156502246,-1138.9652099609375,301.55877685546875,0.5089517831802368,0.050000000745058,0.0359309688210487,289.7315979003906,297.1499938964844,293.1499938964844,0.0456960573792457,-1655.1417236328125,303.4535217285156,0.5089517831802368,0.050000000745058,0.0486476235091686,290.8019104003906,297.1499938964844,293.1499938964844,0.0136769814416766,-5628.24267578125,295.6130676269531,0.5089517831802368,0.050000000745058,0.2307633757591247,275.6910400390625,291.1499938964844,250.64979553222656,250.1272888183593,274.9837951660156,290.79443359375,275.64276123046875,1.0,0.1688336730003357,0.0,0.6499999761581421,1.0,1.0,-0.492238700389862,0.1939935386180877,0.2982451617717743,0.0486687235534191,0.0,0.0,0.0,33.85960388183594,25.0,-253.77403259277344,-0.0,35.13538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541320,290.0433654785156,297.1499938964844,293.1499938964844,0.0357706286013126,-1489.0888671875,302.0175476074219,0.5089517831802368,0.050000000745058,0.0461969599127769,290.0130310058594,297.1499938964844,293.1499938964844,0.0369418300688266,-1579.34521484375,302.1954650878906,0.5089517831802368,0.050000000745058,0.0486476235091686,289.9597473144531,297.1499938964844,293.1499938964844,0.0331983156502246,-1138.9652099609375,301.55877685546875,0.5089517831802368,0.050000000745058,0.0359309688210487,289.7315979003906,297.1499938964844,293.1499938964844,0.0456960573792457,-1655.1417236328125,303.4535217285156,0.5089517831802368,0.050000000745058,0.0486476235091686,290.8019104003906,297.1499938964844,293.1499938964844,0.0136769814416766,-5628.24267578125,295.6130676269531,0.5089517831802368,0.050000000745058,0.2307633757591247,275.6910400390625,291.1499938964844,250.64979553222656,250.1272888183593,274.9837951660156,290.79443359375,275.64276123046875,1.0,0.1688336730003357,0.0,0.6499999761581421,1.0,1.0,-0.492238700389862,0.1939935386180877,0.2982451617717743,0.0486687235534191,0.0,0.0,0.0,33.85960388183594,25.0,-253.77403259277344,-0.0,35.13538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541380,290.1038818359375,297.1499938964844,293.1499938964844,0.0466784834861755,-1583.2017822265625,304.0149841308594,0.5210415720939636,0.0511287860572338,0.0460618361830711,290.0629272460937,297.1499938964844,293.1499938964844,0.0495926328003406,-1711.026123046875,304.011474609375,0.5259857773780823,0.059988584369421,0.0496718399226665,290.01416015625,297.1499938964844,293.1499938964844,0.0472761616110801,-1234.7763671875,303.6841125488281,0.5210232138633728,0.050000000745058,0.0358226709067821,289.8037414550781,297.1499938964844,293.1499938964844,0.1136421337723732,-2920.572509765625,303.892822265625,0.6437619924545288,0.1057122871279716,0.0851626098155975,290.8495483398437,297.1499938964844,293.1499938964844,0.0165432821959257,-6070.57275390625,297.0982666015625,0.5210232138633728,0.050000000745058,0.2300678640604019,275.5126342773437,291.1499938964844,250.6276397705078,250.1078491210937,275.0005187988281,290.8421630859375,275.47430419921875,1.0,0.1660221219062805,0.0,0.6499999761581421,1.0,1.0,-0.5361434817314148,0.2113155573606491,0.3248279392719269,0.0546084120869636,0.0,0.0,0.0,30.46971893310547,45.0,-196.25653076171875,-0.0,36.553707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541440,290.1038818359375,297.1499938964844,293.1499938964844,0.0466784834861755,-1583.2017822265625,304.0149841308594,0.5210415720939636,0.0511287860572338,0.0460618361830711,290.0629272460937,297.1499938964844,293.1499938964844,0.0495926328003406,-1711.026123046875,304.011474609375,0.5259857773780823,0.059988584369421,0.0496718399226665,290.01416015625,297.1499938964844,293.1499938964844,0.0472761616110801,-1234.7763671875,303.6841125488281,0.5210232138633728,0.050000000745058,0.0358226709067821,289.8037414550781,297.1499938964844,293.1499938964844,0.1136421337723732,-2920.572509765625,303.892822265625,0.6437619924545288,0.1057122871279716,0.0851626098155975,290.8495483398437,297.1499938964844,293.1499938964844,0.0165432821959257,-6070.57275390625,297.0982666015625,0.5210232138633728,0.050000000745058,0.2300678640604019,275.5126342773437,291.1499938964844,250.6276397705078,250.1078491210937,275.0005187988281,290.8421630859375,275.47430419921875,1.0,0.1660221219062805,0.0,0.6499999761581421,1.0,1.0,-0.5361434817314148,0.2113155573606491,0.3248279392719269,0.0546084120869636,0.0,0.0,0.0,30.46971893310547,45.0,-196.25653076171875,-0.0,36.553707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541500,290.14019775390625,297.1499938964844,293.1499938964844,0.0796612575650215,-2135.38916015625,303.9781799316406,0.6031895875930786,0.082607477903366,0.061905637383461,290.0985107421875,297.1499938964844,293.1499938964844,0.0940082669258117,-2528.64697265625,303.9552917480469,0.6275883316993713,0.0921354219317436,0.0733607038855552,290.0425720214844,297.1499938964844,293.1499938964844,0.064049556851387,-1448.203857421875,303.9989318847656,0.5718181133270264,0.0735180154442787,0.0419573448598384,289.87176513671875,297.1499938964844,293.1499938964844,0.1678926944732666,-3936.89453125,303.8411865234375,0.7293626666069031,0.1347593963146209,0.1146457642316818,290.8756408691406,297.1499938964844,293.1499938964844,0.0182012226432561,-6273.50244140625,297.816162109375,0.5350466370582581,0.050000000745058,0.2294133454561233,275.4263610839844,291.1499938964844,250.61685180664065,250.09841918945312,275.0177001953125,290.8685913085937,275.3929748535156,1.0,0.1693377494812011,0.0,0.6499999761581421,1.0,1.0,-0.6255117058753967,0.2464322447776794,0.3790794610977173,0.0683842450380325,0.0,0.0,0.0,27.68345642089844,45.0,-179.77584838867188,-0.0,43.37046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541560,290.2074584960937,297.1499938964844,293.1499938964844,0.1252892166376114,-2980.998046875,303.92681884765625,0.695404052734375,0.1075554937124252,0.0863009542226791,290.1588439941406,297.1499938964844,293.1499938964844,0.1429676264524459,-3474.710205078125,303.9019470214844,0.7201847434043884,0.1189628317952156,0.1006813943386077,290.0928649902344,297.1499938964844,293.1499938964844,0.113855704665184,-2155.9462890625,303.93603515625,0.6775866746902466,0.1030339375138282,0.0624019689857959,289.9508361816406,297.1499938964844,293.1499938964844,0.2198013514280319,-4831.439453125,303.8031311035156,0.8029767870903015,0.1607651263475418,0.1404629945755005,290.9059143066406,297.1499938964844,293.1499938964844,0.0199872404336929,-6465.61376953125,298.5011901855469,0.5544359683990479,0.050000000745058,0.2286882549524307,275.340087890625,291.1499938964844,250.6062774658203,250.0891876220703,275.0430603027344,290.8990783691406,275.3152770996094,1.0,0.1758452653884887,0.0,0.6499999761581421,1.0,1.0,-0.7422224283218384,0.2922186553478241,0.4500037729740143,0.089615598320961,0.0,0.0,0.0,24.853910446166992,65.0,-162.3291778564453,-0.0,54.61370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541620,290.3806457519531,297.1499938964844,293.1499938964844,0.2029122710227966,-4302.71484375,303.873046875,0.8062573671340942,0.147041842341423,0.124279111623764,290.3197021484375,297.1499938964844,293.1499938964844,0.2305888831615448,-4996.12060546875,303.8399963378906,0.8319995403289795,0.1622117012739181,0.1444743275642395,290.2413635253906,297.1499938964844,293.1499938964844,0.2053506970405578,-3380.533935546875,303.8562927246094,0.8091632723808289,0.150452509522438,0.0977045074105262,290.1182861328125,297.1499938964844,293.1499938964844,0.3208577632904053,-6423.1181640625,303.7510070800781,0.9051666855812072,0.2078873813152313,0.1863155514001846,290.98291015625,297.1499938964844,293.1499938964844,0.0241244677454233,-6816.4833984375,299.7494201660156,0.5730240345001221,0.050000000745058,0.2281191647052765,275.219482421875,291.1499938964844,250.585678100586,250.0712890625,275.0511169433594,290.9759826660156,275.2081298828125,1.0,0.1961525082588195,0.0,0.6499999761581421,1.0,1.0,-0.9370797872543336,0.3697716891765594,0.5673081278800964,0.1307458281517028,0.0,0.0,0.0,23.86958694458008,53.0,-117.48931884765624,-0.0,84.78025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541680,290.3806457519531,297.1499938964844,293.1499938964844,0.2029122710227966,-4302.71484375,303.873046875,0.8062573671340942,0.147041842341423,0.124279111623764,290.3197021484375,297.1499938964844,293.1499938964844,0.2305888831615448,-4996.12060546875,303.8399963378906,0.8319995403289795,0.1622117012739181,0.1444743275642395,290.2413635253906,297.1499938964844,293.1499938964844,0.2053506970405578,-3380.533935546875,303.8562927246094,0.8091632723808289,0.150452509522438,0.0977045074105262,290.1182861328125,297.1499938964844,293.1499938964844,0.3208577632904053,-6423.1181640625,303.7510070800781,0.9051666855812072,0.2078873813152313,0.1863155514001846,290.98291015625,297.1499938964844,293.1499938964844,0.0241244677454233,-6816.4833984375,299.7494201660156,0.5730240345001221,0.050000000745058,0.2281191647052765,275.219482421875,291.1499938964844,250.585678100586,250.0712890625,275.0511169433594,290.9759826660156,275.2081298828125,1.0,0.1961525082588195,0.0,0.6499999761581421,1.0,1.0,-0.9370797872543336,0.3697716891765594,0.5673081278800964,0.1307458281517028,0.0,0.0,0.0,23.86958694458008,53.0,-117.48931884765624,-0.0,84.78025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541740,290.5586853027344,297.1499938964844,293.1499938964844,0.2745859026908874,-5400.7802734375,303.8463134765625,0.8993288278579712,0.1811055094003677,0.1556749492883682,290.49517822265625,297.1499938964844,293.1499938964844,0.3096012771129608,-6230.14013671875,303.81219482421875,0.9308487176895142,0.1983498781919479,0.1797937303781509,290.40252685546875,297.1499938964844,293.1499938964844,0.29168701171875,-4403.61279296875,303.8108825683594,0.9151533246040344,0.1914755254983902,0.127092033624649,290.2830505371094,297.1499938964844,293.1499938964844,0.3945484757423401,-7445.60595703125,303.7685241699219,0.9888867735862732,0.251259833574295,0.2148335576057434,291.07501220703125,297.1499938964844,293.1499938964844,0.0286771729588508,-7117.36328125,300.8526611328125,0.5974254012107849,0.050000000745058,0.2274982780218124,275.1338195800781,291.1499938964844,250.5658569335937,250.0541076660156,275.00799560546875,291.0684814453125,275.1253967285156,1.0,0.2111257910728454,0.0,0.6499999761581421,1.0,1.0,-1.0872046947479248,0.4314568340778351,0.6557478904724121,0.1645807176828384,0.0,0.0,0.0,22.412065505981445,41.0,-99.91250610351562,-0.0,114.27701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541800,290.5586853027344,297.1499938964844,293.1499938964844,0.2745859026908874,-5400.7802734375,303.8463134765625,0.8993288278579712,0.1811055094003677,0.1556749492883682,290.49517822265625,297.1499938964844,293.1499938964844,0.3096012771129608,-6230.14013671875,303.81219482421875,0.9308487176895142,0.1983498781919479,0.1797937303781509,290.40252685546875,297.1499938964844,293.1499938964844,0.29168701171875,-4403.61279296875,303.8108825683594,0.9151533246040344,0.1914755254983902,0.127092033624649,290.2830505371094,297.1499938964844,293.1499938964844,0.3945484757423401,-7445.60595703125,303.7685241699219,0.9888867735862732,0.251259833574295,0.2148335576057434,291.07501220703125,297.1499938964844,293.1499938964844,0.0286771729588508,-7117.36328125,300.8526611328125,0.5974254012107849,0.050000000745058,0.2274982780218124,275.1338195800781,291.1499938964844,250.5658569335937,250.0541076660156,275.00799560546875,291.0684814453125,275.1253967285156,1.0,0.2111257910728454,0.0,0.6499999761581421,1.0,1.0,-1.0872046947479248,0.4314568340778351,0.6557478904724121,0.1645807176828384,0.0,0.0,0.0,22.412065505981445,41.0,-99.91250610351562,-0.0,114.27701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541860,290.72930908203125,297.1499938964844,293.1499938964844,0.3447195589542389,-6396.49658203125,303.8309020996094,0.974841833114624,0.2121522128582,0.1840988248586654,290.6669921875,297.1499938964844,293.1499938964844,0.3783164322376251,-7214.4384765625,303.812744140625,0.9939912557601928,0.230768084526062,0.2076669037342071,290.5595397949219,297.1499938964844,293.1499938964844,0.3775811791419983,-5338.04248046875,303.7810974121094,0.9948428273200988,0.2292437851428985,0.1539042443037033,290.375,297.1499938964844,293.1499938964844,0.3615387380123138,-6921.345703125,303.9491577148437,0.9817051887512208,0.3050849735736847,0.1984151750802993,291.1700744628906,297.1499938964844,293.1499938964844,0.0339485965669155,-7402.19140625,301.86968994140625,0.6089992523193359,0.050000000745058,0.2272391468286514,275.073974609375,291.1499938964844,250.5467834472656,250.03765869140625,274.9942321777344,291.1641540527344,275.0694580078125,1.0,0.2203106582164764,0.0,0.6499999761581421,1.0,1.0,-1.1655598878860474,0.464260995388031,0.7012988924980164,0.1830085217952728,0.0,0.0,0.0,22.1076602935791,61.0,-72.35550689697266,-0.0,133.74008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541920,290.72930908203125,297.1499938964844,293.1499938964844,0.3447195589542389,-6396.49658203125,303.8309020996094,0.974841833114624,0.2121522128582,0.1840988248586654,290.6669921875,297.1499938964844,293.1499938964844,0.3783164322376251,-7214.4384765625,303.812744140625,0.9939912557601928,0.230768084526062,0.2076669037342071,290.5595397949219,297.1499938964844,293.1499938964844,0.3775811791419983,-5338.04248046875,303.7810974121094,0.9948428273200988,0.2292437851428985,0.1539042443037033,290.375,297.1499938964844,293.1499938964844,0.3615387380123138,-6921.345703125,303.9491577148437,0.9817051887512208,0.3050849735736847,0.1984151750802993,291.1700744628906,297.1499938964844,293.1499938964844,0.0339485965669155,-7402.19140625,301.86968994140625,0.6089992523193359,0.050000000745058,0.2272391468286514,275.073974609375,291.1499938964844,250.5467834472656,250.03765869140625,274.9942321777344,291.1641540527344,275.0694580078125,1.0,0.2203106582164764,0.0,0.6499999761581421,1.0,1.0,-1.1655598878860474,0.464260995388031,0.7012988924980164,0.1830085217952728,0.0,0.0,0.0,22.1076602935791,61.0,-72.35550689697266,-0.0,133.74008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541980,290.8900756835937,297.1499938964844,293.1499938964844,0.4138404130935669,-7319.41650390625,303.8222045898437,0.991041362285614,0.2408749312162399,0.2104212790727615,290.8031311035156,297.1499938964844,293.1499938964844,0.4165093302726745,-7725.9169921875,303.8556213378906,0.991353154182434,0.266043871641159,0.2218492031097412,290.6836242675781,297.1499938964844,293.1499938964844,0.4153978824615478,-5702.63818359375,303.8370361328125,0.991353154182434,0.2696329057216644,0.1638570725917816,290.4526062011719,297.1499938964844,293.1499938964844,0.4202353060245514,-7742.55712890625,303.9189453125,0.991353154182434,0.3597188591957092,0.2218492031097412,291.2599792480469,297.1499938964844,293.1499938964844,0.0401361510157585,-7692.5380859375,302.8466796875,0.5924025177955627,0.050000000745058,0.2276108711957931,275.03289794921875,291.1499938964844,250.52842712402344,250.02186584472656,274.9610900878906,291.2548522949219,275.02862548828125,1.0,0.2377257198095321,0.0,0.6499999761581421,1.0,1.0,-1.2547951936721802,0.5024118423461914,0.7523833513259888,0.2035074532032013,0.0,0.0,0.0,25.39071273803711,81.0,-59.62845993041992,-0.0,166.35748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542040,290.8900756835937,297.1499938964844,293.1499938964844,0.4138404130935669,-7319.41650390625,303.8222045898437,0.991041362285614,0.2408749312162399,0.2104212790727615,290.8031311035156,297.1499938964844,293.1499938964844,0.4165093302726745,-7725.9169921875,303.8556213378906,0.991353154182434,0.266043871641159,0.2218492031097412,290.6836242675781,297.1499938964844,293.1499938964844,0.4153978824615478,-5702.63818359375,303.8370361328125,0.991353154182434,0.2696329057216644,0.1638570725917816,290.4526062011719,297.1499938964844,293.1499938964844,0.4202353060245514,-7742.55712890625,303.9189453125,0.991353154182434,0.3597188591957092,0.2218492031097412,291.2599792480469,297.1499938964844,293.1499938964844,0.0401361510157585,-7692.5380859375,302.8466796875,0.5924025177955627,0.050000000745058,0.2276108711957931,275.03289794921875,291.1499938964844,250.52842712402344,250.02186584472656,274.9610900878906,291.2548522949219,275.02862548828125,1.0,0.2377257198095321,0.0,0.6499999761581421,1.0,1.0,-1.2547951936721802,0.5024118423461914,0.7523833513259888,0.2035074532032013,0.0,0.0,0.0,25.39071273803711,81.0,-59.62845993041992,-0.0,166.35748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542100,290.9667358398437,297.1499938964844,293.1499938964844,0.4481022655963897,-7759.02734375,303.81951904296875,0.9939329624176024,0.2544466555118561,0.2228677421808242,290.8689880371094,297.1499938964844,293.1499938964844,0.4529625475406647,-8222.373046875,303.8427124023437,0.995319128036499,0.2828400433063507,0.2359958589076995,290.74188232421875,297.1499938964844,293.1499938964844,0.4519676268100738,-6069.81005859375,303.8272705078125,0.995319128036499,0.289436399936676,0.1743057370185852,290.50067138671875,297.1499938964844,293.1499938964844,0.4563681781291961,-8237.1298828125,303.8951110839844,0.995319128036499,0.3844561576843261,0.2359958589076995,291.3031005859375,297.1499938964844,293.1499938964844,0.0435001924633979,-7837.89013671875,303.3203125,0.5820929408073425,0.050000000745058,0.2278646528720855,275.0061340332031,291.1499938964844,250.51953125,250.0142364501953,274.92401123046875,291.2983093261719,275.0009765625,1.0,0.2492368370294571,0.0,0.6499999761581421,1.0,1.0,-1.3165345191955566,0.5290730595588684,0.787461519241333,0.2180298864841461,0.0,0.0,0.0,27.70716857910156,81.0,-67.63810729980469,-0.0,191.59646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542160,291.0410461425781,297.1499938964844,293.1499938964844,0.482187807559967,-8185.95947265625,303.8176574707031,0.9931888580322266,0.2675093114376068,0.234866589307785,290.9367980957031,297.1499938964844,293.1499938964844,0.4963304996490478,-8803.2294921875,303.8196105957031,0.998357892036438,0.2984199523925781,0.252573698759079,290.8031005859375,297.1499938964844,293.1499938964844,0.4954176247119903,-6499.189453125,303.80682373046875,0.998357892036438,0.3079226613044739,0.1865500658750534,290.5544128417969,297.1499938964844,293.1499938964844,0.4994522333145141,-8816.326171875,303.863037109375,0.998357892036438,0.4074679613113403,0.252573698759079,291.3458251953125,297.1499938964844,293.1499938964844,0.0470133014023304,-7984.27783203125,303.7802124023437,0.5696051120758057,0.050000000745058,0.2282017469406128,274.9725952148437,291.1499938964844,250.51080322265625,250.0067443847656,274.876953125,291.3412780761719,274.9664611816406,1.0,0.2623942792415619,0.0,0.6499999761581421,1.0,1.0,-1.3858319520950315,0.5592846274375916,0.8265473246574402,0.2344735264778137,0.0,0.0,0.0,30.645675659179688,101.0,-81.33573150634766,-0.0,223.3448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
