time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542220,291.18377685546875,297.1499938964844,293.1499938964844,0.5495250225067139,-9001.4404296875,303.8163146972656,0.9926530122756958,0.2919916212558746,0.2574296593666076,291.0767822265625,297.1499938964844,293.1499938964844,0.5721632242202759,-9765.4189453125,303.8075256347656,0.9990000128746032,0.3261041045188904,0.2793515026569366,290.9309387207031,297.1499938964844,293.1499938964844,0.5714205503463745,-7210.521484375,303.7986755371094,0.9990000128746032,0.3414512574672699,0.2063280642032623,290.67205810546875,297.1499938964844,293.1499938964844,0.5746994018554688,-9775.4736328125,303.8376159667969,0.9990000128746032,0.4493762254714966,0.2793515026569366,291.43505859375,297.1499938964844,293.1499938964844,0.0689156278967857,-9713.634765625,304.087646484375,0.5912367105484009,0.0667372494935989,0.2753108143806457,274.8798217773437,291.1499938964844,250.493881225586,249.99224853515625,274.7466125488281,291.4302673339844,274.87109375,1.0,0.2934090793132782,0.0,0.6499999761581421,1.0,1.0,-1.5574649572372437,0.6353336572647095,0.9221312999725342,0.2754760384559631,0.0,0.0,0.0,37.27510070800781,121.0,-124.22715759277344,-0.0,313.2608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542280,291.18377685546875,297.1499938964844,293.1499938964844,0.5495250225067139,-9001.4404296875,303.8163146972656,0.9926530122756958,0.2919916212558746,0.2574296593666076,291.0767822265625,297.1499938964844,293.1499938964844,0.5721632242202759,-9765.4189453125,303.8075256347656,0.9990000128746032,0.3261041045188904,0.2793515026569366,290.9309387207031,297.1499938964844,293.1499938964844,0.5714205503463745,-7210.521484375,303.7986755371094,0.9990000128746032,0.3414512574672699,0.2063280642032623,290.67205810546875,297.1499938964844,293.1499938964844,0.5746994018554688,-9775.4736328125,303.8376159667969,0.9990000128746032,0.4493762254714966,0.2793515026569366,291.43505859375,297.1499938964844,293.1499938964844,0.0689156278967857,-9713.634765625,304.087646484375,0.5912367105484009,0.0667372494935989,0.2753108143806457,274.8798217773437,291.1499938964844,250.493881225586,249.99224853515625,274.7466125488281,291.4302673339844,274.87109375,1.0,0.2934090793132782,0.0,0.6499999761581421,1.0,1.0,-1.5574649572372437,0.6353336572647095,0.9221312999725342,0.2754760384559631,0.0,0.0,0.0,37.27510070800781,121.0,-124.22715759277344,-0.0,313.2608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542340,291.32275390625,297.1499938964844,293.1499938964844,0.6144644618034363,-9754.5166015625,303.8194580078125,0.9922221899032592,0.3136312365531921,0.2776063084602356,291.20245361328125,297.1499938964844,293.1499938964844,0.6406316757202148,-10597.626953125,303.8050537109375,0.9990000128746032,0.3531526923179626,0.3017640709877014,291.0482788085937,297.1499938964844,293.1499938964844,0.6400424838066101,-7825.72265625,303.7988586425781,0.9990000128746032,0.3739044368267059,0.2228819131851196,290.78271484375,297.1499938964844,293.1499938964844,0.6426417231559753,-10605.220703125,303.8260803222656,0.9990000128746032,0.4897357225418091,0.3017640709877014,291.55389404296875,297.1499938964844,293.1499938964844,0.107118971645832,-13171.7744140625,304.04608154296875,0.6380135416984558,0.0861453115940094,0.3719914257526397,274.74267578125,291.1499938964844,250.47764587402344,249.9783477783203,274.5921325683594,291.5486145019531,274.7333374023437,1.0,0.3305659592151642,0.0,0.6499999761581421,1.0,1.0,-1.7714377641677856,0.7319843173027039,1.0394535064697266,0.3274030089378357,0.0,0.0,0.0,45.1550178527832,141.0,-172.83102416992188,-0.0,451.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542400,291.32275390625,297.1499938964844,293.1499938964844,0.6144644618034363,-9754.5166015625,303.8194580078125,0.9922221899032592,0.3136312365531921,0.2776063084602356,291.20245361328125,297.1499938964844,293.1499938964844,0.6406316757202148,-10597.626953125,303.8050537109375,0.9990000128746032,0.3531526923179626,0.3017640709877014,291.0482788085937,297.1499938964844,293.1499938964844,0.6400424838066101,-7825.72265625,303.7988586425781,0.9990000128746032,0.3739044368267059,0.2228819131851196,290.78271484375,297.1499938964844,293.1499938964844,0.6426417231559753,-10605.220703125,303.8260803222656,0.9990000128746032,0.4897357225418091,0.3017640709877014,291.55389404296875,297.1499938964844,293.1499938964844,0.107118971645832,-13171.7744140625,304.04608154296875,0.6380135416984558,0.0861453115940094,0.3719914257526397,274.74267578125,291.1499938964844,250.47764587402344,249.9783477783203,274.5921325683594,291.5486145019531,274.7333374023437,1.0,0.3305659592151642,0.0,0.6499999761581421,1.0,1.0,-1.7714377641677856,0.7319843173027039,1.0394535064697266,0.3274030089378357,0.0,0.0,0.0,45.1550178527832,141.0,-172.83102416992188,-0.0,451.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542460,291.4580993652344,297.1499938964844,293.1499938964844,0.6753671169281006,-10431.91796875,303.8282470703125,0.9770669937133788,0.3324761092662811,0.2952758371829986,291.341064453125,297.1499938964844,293.1499938964844,0.7506917119026184,-11935.275390625,303.7353820800781,0.9990000128746032,0.3744386732578277,0.3389325737953186,291.18634033203125,297.1499938964844,293.1499938964844,0.750202476978302,-8814.0615234375,303.7310485839844,0.9990000128746032,0.399219661951065,0.2503344416618347,290.9120178222656,297.1499938964844,293.1499938964844,0.7523597478866577,-11941.224609375,303.7500305175781,0.9990000128746032,0.5235536098480225,0.3389325737953186,291.6883239746094,297.1499938964844,293.1499938964844,0.1342395097017288,-15614.0126953125,304.0360717773437,0.6482306718826294,0.0993573516607284,0.4388425052165985,274.5939025878906,291.1499938964844,250.46209716796875,249.96502685546875,274.4520874023437,291.6832580566406,274.5856628417969,1.0,0.3717745244503021,0.0,0.6499999761581421,1.0,1.0,-1.9951388835906985,0.8346510529518127,1.1604877710342407,0.3819541335105896,0.0,0.0,0.0,56.832218170166016,161.0,-193.4706268310547,-0.0,644.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542520,291.4580993652344,297.1499938964844,293.1499938964844,0.6753671169281006,-10431.91796875,303.8282470703125,0.9770669937133788,0.3324761092662811,0.2952758371829986,291.341064453125,297.1499938964844,293.1499938964844,0.7506917119026184,-11935.275390625,303.7353820800781,0.9990000128746032,0.3744386732578277,0.3389325737953186,291.18634033203125,297.1499938964844,293.1499938964844,0.750202476978302,-8814.0615234375,303.7310485839844,0.9990000128746032,0.399219661951065,0.2503344416618347,290.9120178222656,297.1499938964844,293.1499938964844,0.7523597478866577,-11941.224609375,303.7500305175781,0.9990000128746032,0.5235536098480225,0.3389325737953186,291.6883239746094,297.1499938964844,293.1499938964844,0.1342395097017288,-15614.0126953125,304.0360717773437,0.6482306718826294,0.0993573516607284,0.4388425052165985,274.5939025878906,291.1499938964844,250.46209716796875,249.96502685546875,274.4520874023437,291.6832580566406,274.5856628417969,1.0,0.3717745244503021,0.0,0.6499999761581421,1.0,1.0,-1.9951388835906985,0.8346510529518127,1.1604877710342407,0.3819541335105896,0.0,0.0,0.0,56.832218170166016,161.0,-193.4706268310547,-0.0,644.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542580,291.58758544921875,297.1499938964844,293.1499938964844,0.7323975563049316,-11043.224609375,303.8405456542969,0.9444019794464112,0.3490840494632721,0.310990571975708,291.49176025390625,297.1499938964844,293.1499938964844,0.8409402966499329,-12942.212890625,303.72900390625,0.9806092381477356,0.389690488576889,0.3658365607261657,291.3534545898437,297.1499938964844,293.1499938964844,0.9050527215003968,-10161.828125,303.6119384765625,0.9978592395782472,0.4151666760444641,0.2883840799331665,291.0686950683594,297.1499938964844,293.1499938964844,0.9150786995887756,-13878.306640625,303.60906982421875,0.9990000128746032,0.5485646724700928,0.3940043151378631,291.8305358886719,297.1499938964844,293.1499938964844,0.1534399539232254,-17268.01171875,304.0423889160156,0.6368715167045593,0.1075712963938713,0.4829635322093963,274.4571533203125,291.1499938964844,250.4471893310547,249.95225524902344,274.3448181152344,291.82586669921875,274.4512939453125,1.0,0.4147647023200989,0.0,0.6499999761581421,1.0,1.0,-2.2112557888031006,0.9347741007804872,1.2764817476272583,0.4349713325500488,0.0,0.0,0.0,73.46916961669922,181.0,-182.5512084960937,-0.0,890.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542640,291.58758544921875,297.1499938964844,293.1499938964844,0.7323975563049316,-11043.224609375,303.8405456542969,0.9444019794464112,0.3490840494632721,0.310990571975708,291.49176025390625,297.1499938964844,293.1499938964844,0.8409402966499329,-12942.212890625,303.72900390625,0.9806092381477356,0.389690488576889,0.3658365607261657,291.3534545898437,297.1499938964844,293.1499938964844,0.9050527215003968,-10161.828125,303.6119384765625,0.9978592395782472,0.4151666760444641,0.2883840799331665,291.0686950683594,297.1499938964844,293.1499938964844,0.9150786995887756,-13878.306640625,303.60906982421875,0.9990000128746032,0.5485646724700928,0.3940043151378631,291.8305358886719,297.1499938964844,293.1499938964844,0.1534399539232254,-17268.01171875,304.0423889160156,0.6368715167045593,0.1075712963938713,0.4829635322093963,274.4571533203125,291.1499938964844,250.4471893310547,249.95225524902344,274.3448181152344,291.82586669921875,274.4512939453125,1.0,0.4147647023200989,0.0,0.6499999761581421,1.0,1.0,-2.2112557888031006,0.9347741007804872,1.2764817476272583,0.4349713325500488,0.0,0.0,0.0,73.46916961669922,181.0,-182.5512084960937,-0.0,890.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542700,291.64959716796875,297.1499938964844,293.1499938964844,0.7594590187072754,-11326.125,303.8475952148437,0.9185196757316588,0.3566928803920746,0.3183104693889618,291.5572509765625,297.1499938964844,293.1499938964844,0.8711646795272827,-13249.4970703125,303.75048828125,0.95714008808136,0.3978287279605865,0.3735918402671814,291.43438720703125,297.1499938964844,293.1499938964844,0.934573769569397,-10361.4716796875,303.6559143066406,0.9765148162841796,0.4220191240310669,0.2930962741374969,291.1611633300781,297.1499938964844,293.1499938964844,1.0,-15130.5810546875,303.3268737792969,0.9990000128746032,0.5567731857299805,0.4333516061306,291.90106201171875,297.1499938964844,293.1499938964844,0.1607714295387268,-17879.529296875,304.04864501953125,0.6245256662368774,0.1104311868548393,0.4990705251693725,274.4044494628906,291.1499938964844,250.4399871826172,249.94607543945312,274.31280517578125,291.89666748046875,274.4001159667969,1.0,0.4356325566768646,0.0,0.6499999761581421,1.0,1.0,-2.301549196243286,0.9767931699752808,1.3247559070587158,0.4570629894733429,0.0,0.0,0.0,84.81651306152344,181.0,-161.50393676757812,-0.0,1025.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542760,291.7098083496094,297.1499938964844,293.1499938964844,0.7854399085044861,-11593.396484375,303.8553466796875,0.8978200554847717,0.3638765215873718,0.3252552449703216,291.6178894042969,297.1499938964844,293.1499938964844,0.9020602703094482,-13563.34375,303.7668762207031,0.9348344802856444,0.4060902893543243,0.3816640079021454,291.50347900390625,297.1499938964844,293.1499938964844,0.9664133191108704,-10583.9365234375,303.68768310546875,0.9552686810493468,0.4301752746105194,0.2986253798007965,291.2410583496094,297.1499938964844,293.1499938964844,1.0,-16036.1064453125,302.5258178710937,0.9990000128746032,0.5662592649459839,0.471566379070282,291.9689636230469,297.1499938964844,293.1499938964844,0.1670737564563751,-18396.74609375,304.0556030273437,0.6129132509231567,0.1129142269492149,0.5126349329948425,274.36114501953125,291.1499938964844,250.4329376220703,249.94000244140625,274.2855529785156,291.9649658203125,274.357666015625,1.0,0.455965518951416,0.0,0.6499999761581421,1.0,1.0,-2.3884310722351074,1.0172936916351318,1.3711373805999756,0.4782626032829284,0.0,0.0,0.0,96.7159423828125,201.0,-140.13284301757812,-0.0,1167.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542820,291.8230895996094,297.1499938964844,293.1499938964844,0.8349100947380066,-12092.2255859375,303.87109375,0.867644727230072,0.3773787319660187,0.3382582366466522,291.7286682128906,297.1499938964844,293.1499938964844,0.9636444449424744,-14183.578125,303.7917175292969,0.9009374380111694,0.4224292039871216,0.3978262543678283,291.61944580078125,297.1499938964844,293.1499938964844,1.0,-10989.978515625,303.5200500488281,0.9201504588127136,0.4483074247837066,0.3112041056156158,291.3506774902344,297.1499938964844,293.1499938964844,1.0,-17588.916015625,301.14996337890625,0.9990000128746032,0.5922784209251404,0.5422298908233643,292.09051513671875,297.1499938964844,293.1499938964844,0.1794514060020446,-19398.673828125,304.0662536621094,0.593230128288269,0.1181553751230239,0.5390843749046326,274.2911376953125,291.1499938964844,250.4193115234375,249.92825317382807,274.2382202148437,292.0873413085937,274.2887878417969,1.0,0.4948786497116089,0.0,0.6499999761581421,1.0,1.0,-2.555253028869629,1.0951544046401978,1.4600987434387207,0.518875002861023,0.0,0.0,0.0,121.26238250732422,221.0,-106.16547393798828,-0.0,1476.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542880,291.8230895996094,297.1499938964844,293.1499938964844,0.8349100947380066,-12092.2255859375,303.87109375,0.867644727230072,0.3773787319660187,0.3382582366466522,291.7286682128906,297.1499938964844,293.1499938964844,0.9636444449424744,-14183.578125,303.7917175292969,0.9009374380111694,0.4224292039871216,0.3978262543678283,291.61944580078125,297.1499938964844,293.1499938964844,1.0,-10989.978515625,303.5200500488281,0.9201504588127136,0.4483074247837066,0.3112041056156158,291.3506774902344,297.1499938964844,293.1499938964844,1.0,-17588.916015625,301.14996337890625,0.9990000128746032,0.5922784209251404,0.5422298908233643,292.09051513671875,297.1499938964844,293.1499938964844,0.1794514060020446,-19398.673828125,304.0662536621094,0.593230128288269,0.1181553751230239,0.5390843749046326,274.2911376953125,291.1499938964844,250.4193115234375,249.92825317382807,274.2382202148437,292.0873413085937,274.2887878417969,1.0,0.4948786497116089,0.0,0.6499999761581421,1.0,1.0,-2.555253028869629,1.0951544046401978,1.4600987434387207,0.518875002861023,0.0,0.0,0.0,121.26238250732422,221.0,-106.16547393798828,-0.0,1476.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542940,291.925537109375,297.1499938964844,293.1499938964844,0.882476270198822,-12562.693359375,303.8847045898437,0.8430417776107788,0.390205055475235,0.3506621718406677,291.8250427246094,297.1499938964844,293.1499938964844,1.0,-14713.7333984375,303.6628112792969,0.875220775604248,0.4388577342033386,0.413905531167984,291.7005310058594,297.1499938964844,293.1499938964844,1.0,-11374.34765625,303.06298828125,0.8952468633651733,0.4705904722213745,0.3266437351703644,291.4142761230469,297.1499938964844,293.1499938964844,1.0,-18450.4765625,300.3785400390625,0.9874994158744812,0.6249053478240967,0.5842695236206055,292.1917419433594,297.1499938964844,293.1499938964844,0.1939158886671066,-20553.0078125,304.06988525390625,0.5775755047798157,0.1244393587112426,0.5701397061347961,274.24151611328125,291.1499938964844,250.40631103515625,249.9169769287109,274.2074279785156,292.1892395019531,274.2402038574219,1.0,0.530464231967926,0.0,0.6499999761581421,1.0,1.0,-2.69588303565979,1.1607521772384644,1.5351309776306152,0.553310751914978,0.0,0.0,0.0,148.3002166748047,239.0,-75.73043823242188,-0.0,1795.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543000,291.925537109375,297.1499938964844,293.1499938964844,0.882476270198822,-12562.693359375,303.8847045898437,0.8430417776107788,0.390205055475235,0.3506621718406677,291.8250427246094,297.1499938964844,293.1499938964844,1.0,-14713.7333984375,303.6628112792969,0.875220775604248,0.4388577342033386,0.413905531167984,291.7005310058594,297.1499938964844,293.1499938964844,1.0,-11374.34765625,303.06298828125,0.8952468633651733,0.4705904722213745,0.3266437351703644,291.4142761230469,297.1499938964844,293.1499938964844,1.0,-18450.4765625,300.3785400390625,0.9874994158744812,0.6249053478240967,0.5842695236206055,292.1917419433594,297.1499938964844,293.1499938964844,0.1939158886671066,-20553.0078125,304.06988525390625,0.5775755047798157,0.1244393587112426,0.5701397061347961,274.24151611328125,291.1499938964844,250.40631103515625,249.9169769287109,274.2074279785156,292.1892395019531,274.2402038574219,1.0,0.530464231967926,0.0,0.6499999761581421,1.0,1.0,-2.69588303565979,1.1607521772384644,1.5351309776306152,0.553310751914978,0.0,0.0,0.0,148.3002166748047,239.0,-75.73043823242188,-0.0,1795.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543060,292.0186462402344,297.1499938964844,293.1499938964844,0.928022563457489,-13004.5166015625,303.897216796875,0.8286959528923035,0.4023350179195404,0.3623586297035217,291.8951416015625,297.1499938964844,293.1499938964844,1.0,-15170.4013671875,303.2620544433594,0.8622195720672607,0.4581685960292816,0.4320661127567291,291.7629699707031,297.1499938964844,293.1499938964844,1.0,-11780.953125,302.578369140625,0.8839783072471619,0.4946263134479522,0.3436246216297149,291.4551086425781,297.1499938964844,293.1499938964844,1.0,-19105.24609375,299.79888916015625,0.9784628748893738,0.6605655550956726,0.6177704930305481,292.2767333984375,297.1499938964844,293.1499938964844,0.2101079821586609,-21820.666015625,304.0695495605469,0.570824921131134,0.131457507610321,0.6045122146606445,274.2030334472656,291.1499938964844,250.39390563964844,249.9061279296875,274.1770935058594,292.2747497558594,274.2019348144531,1.0,0.5627082586288452,0.0,0.6499999761581421,1.0,1.0,-2.833726167678833,1.225062370300293,1.60866379737854,0.5866367220878601,0.0,0.0,0.0,172.60292053222656,257.0,-59.32746124267578,-0.0,2127.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543120,292.0186462402344,297.1499938964844,293.1499938964844,0.928022563457489,-13004.5166015625,303.897216796875,0.8286959528923035,0.4023350179195404,0.3623586297035217,291.8951416015625,297.1499938964844,293.1499938964844,1.0,-15170.4013671875,303.2620544433594,0.8622195720672607,0.4581685960292816,0.4320661127567291,291.7629699707031,297.1499938964844,293.1499938964844,1.0,-11780.953125,302.578369140625,0.8839783072471619,0.4946263134479522,0.3436246216297149,291.4551086425781,297.1499938964844,293.1499938964844,1.0,-19105.24609375,299.79888916015625,0.9784628748893738,0.6605655550956726,0.6177704930305481,292.2767333984375,297.1499938964844,293.1499938964844,0.2101079821586609,-21820.666015625,304.0695495605469,0.570824921131134,0.131457507610321,0.6045122146606445,274.2030334472656,291.1499938964844,250.39390563964844,249.9061279296875,274.1770935058594,292.2747497558594,274.2019348144531,1.0,0.5627082586288452,0.0,0.6499999761581421,1.0,1.0,-2.833726167678833,1.225062370300293,1.60866379737854,0.5866367220878601,0.0,0.0,0.0,172.60292053222656,257.0,-59.32746124267578,-0.0,2127.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543180,292.1034240722656,297.1499938964844,293.1499938964844,0.9716704487800598,-13420.3017578125,303.90869140625,0.8201563954353333,0.4137991368770599,0.3733279407024383,291.9481201171875,297.1499938964844,293.1499938964844,1.0,-15659.3271484375,302.8320007324219,0.8571906089782715,0.4791941940784454,0.4520980715751648,291.8134155273437,297.1499938964844,293.1499938964844,1.0,-12187.75,302.09295654296875,0.8799970149993896,0.5195215940475464,0.3611878156661987,291.4810791015625,297.1499938964844,293.1499938964844,1.0,-19765.88671875,299.2132873535156,0.9762404561042786,0.6982156038284302,0.6531159281730652,292.34918212890625,297.1499938964844,293.1499938964844,0.2273719012737274,-23143.771484375,304.06756591796875,0.5695679783821106,0.1388755291700363,0.6404052972793579,274.1667175292969,291.1499938964844,250.382080078125,249.8957061767578,274.1451110839844,292.3475341796875,274.1658020019531,1.0,0.5932466387748718,0.0,0.6499999761581421,1.0,1.0,-2.9777133464813232,1.292123556137085,1.6855897903442385,0.6213619709014893,0.0,0.0,0.0,194.2421264648437,275.0,-52.41057586669922,-0.0,2487.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543240,292.1034240722656,297.1499938964844,293.1499938964844,0.9716704487800598,-13420.3017578125,303.90869140625,0.8201563954353333,0.4137991368770599,0.3733279407024383,291.9481201171875,297.1499938964844,293.1499938964844,1.0,-15659.3271484375,302.8320007324219,0.8571906089782715,0.4791941940784454,0.4520980715751648,291.8134155273437,297.1499938964844,293.1499938964844,1.0,-12187.75,302.09295654296875,0.8799970149993896,0.5195215940475464,0.3611878156661987,291.4810791015625,297.1499938964844,293.1499938964844,1.0,-19765.88671875,299.2132873535156,0.9762404561042786,0.6982156038284302,0.6531159281730652,292.34918212890625,297.1499938964844,293.1499938964844,0.2273719012737274,-23143.771484375,304.06756591796875,0.5695679783821106,0.1388755291700363,0.6404052972793579,274.1667175292969,291.1499938964844,250.382080078125,249.8957061767578,274.1451110839844,292.3475341796875,274.1658020019531,1.0,0.5932466387748718,0.0,0.6499999761581421,1.0,1.0,-2.9777133464813232,1.292123556137085,1.6855897903442385,0.6213619709014893,0.0,0.0,0.0,194.2421264648437,275.0,-52.41057586669922,-0.0,2487.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543300,292.14306640625,297.1499938964844,293.1499938964844,0.9927913546562196,-13618.8662109375,303.9141540527344,0.8169766068458557,0.419268935918808,0.3785541355609894,291.97039794921875,297.1499938964844,293.1499938964844,1.0,-15906.6640625,302.6142272949219,0.8561893701553345,0.4900440871715545,0.4624619781970978,291.8349914550781,297.1499938964844,293.1499938964844,1.0,-12389.572265625,301.8519287109375,0.8794589638710022,0.5322129726409912,0.3701241314411163,291.4894714355469,297.1499938964844,293.1499938964844,1.0,-20095.759765625,298.9206237792969,0.976643681526184,0.7177003026008606,0.6713795065879822,292.3816223144531,297.1499938964844,293.1499938964844,0.2362734526395797,-23814.87109375,304.0663757324219,0.5699833631515503,0.1426485180854797,0.6586068272590637,274.14947509765625,291.1499938964844,250.3763885498047,249.89064025878903,274.12957763671875,292.380126953125,274.1486511230469,1.0,0.6080937385559082,0.0,0.6499999761581421,1.0,1.0,-3.0510270595550537,1.3262100219726562,1.724816918373108,0.6389896869659424,0.0,0.0,0.0,204.4833068847656,275.0,-50.05222702026367,-0.0,2679.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543360,292.1795349121094,297.1499938964844,293.1499938964844,1.0,-13774.017578125,303.8399353027344,0.814298152923584,0.4248518943786621,0.3836681246757507,291.9904479980469,297.1499938964844,293.1499938964844,1.0,-16153.7001953125,302.3966064453125,0.8558377623558044,0.5010450482368469,0.4729724824428558,291.8544311523437,297.1499938964844,293.1499938964844,1.0,-12589.984375,301.61248779296875,0.8795684576034546,0.545048713684082,0.3791511356830597,291.49517822265625,297.1499938964844,293.1499938964844,1.0,-20424.708984375,298.628662109375,0.9777366518974304,0.7376129627227783,0.6900225877761841,292.4118957519531,297.1499938964844,293.1499938964844,0.2452884465456009,-24487.076171875,304.065185546875,0.5708126425743103,0.146432414650917,0.676833987236023,274.1329650878906,291.1499938964844,250.370834350586,249.8856811523437,274.1146850585937,292.4105224609375,274.1322326660156,1.0,0.6227344870567322,0.0,0.6499999761581421,1.0,1.0,-3.1249840259552,1.3605493307113647,1.764434576034546,0.6567196846008301,0.0,0.0,0.0,214.4602966308593,293.0,-47.86626052856445,-0.0,2879.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543420,292.2250671386719,297.1499938964844,293.1499938964844,1.0,-14013.62890625,303.6189270019531,0.8118647336959839,0.4353895783424377,0.3929275572299957,292.0186767578125,297.1499938964844,293.1499938964844,1.0,-16546.130859375,302.0507202148437,0.8564661741256714,0.5188891887664795,0.4900006651878357,291.88153076171875,297.1499938964844,293.1499938964844,1.0,-12907.2822265625,301.2331848144531,0.8809738159179688,0.5658711194992065,0.3937626779079437,291.4990539550781,297.1499938964844,293.1499938964844,1.0,-20948.458984375,298.1635437011719,0.9807524681091307,0.7703664898872375,0.7206275463104248,292.4562683105469,297.1499938964844,293.1499938964844,0.2598810195922851,-25559.986328125,304.0634155273437,0.5728890299797058,0.1525042057037353,0.705910325050354,274.1078491210937,291.1499938964844,250.3622436523437,249.8779144287109,274.0918884277344,292.455078125,274.10723876953125,1.0,0.6459140181541443,0.0,0.6499999761581421,1.0,1.0,-3.2459068298339844,1.4165844917297363,1.829322338104248,0.6855645179748535,0.0,0.0,0.0,229.8283843994141,293.0,-44.79307174682617,-0.0,3218.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543480,292.2348327636719,297.1499938964844,293.1499938964844,1.0,-14078.0791015625,303.5593566894531,0.8115687370300293,0.4381964802742004,0.3954490125179291,292.0250549316406,297.1499938964844,293.1499938964844,1.0,-16643.5390625,301.9648132324219,0.8568029403686523,0.5233921408653259,0.4942920207977295,291.8876037597656,297.1499938964844,293.1499938964844,1.0,-12985.9609375,301.1390991210937,0.8815138936042786,0.5711327791213989,0.3974483907222748,291.4990539550781,297.1499938964844,293.1499938964844,1.0,-21078.87890625,298.04766845703125,0.9816908240318298,0.7787317633628845,0.7284316420555115,292.46661376953125,297.1499938964844,293.1499938964844,0.2635630965232849,-25827.875,304.06298828125,0.5735184550285339,0.1540254056453704,0.7131680846214294,274.101806640625,291.1499938964844,250.3601531982422,249.87600708007807,274.0864562988281,292.4654846191406,274.10125732421875,1.0,0.6516813635826111,0.0,0.6499999761581421,1.0,1.0,-3.276639938354492,1.430800437927246,1.8458393812179563,0.6928718090057373,0.0,0.0,0.0,233.5814666748047,311.0,-44.04328536987305,-0.0,3307.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543540,292.2778015136719,297.1499938964844,293.1499938964844,1.0,-14409.259765625,303.2528991699219,0.8111413717269897,0.4526530504226684,0.4085907936096191,292.05328369140625,297.1499938964844,293.1499938964844,1.0,-17126.017578125,301.5391845703125,0.859216034412384,0.5461530089378357,0.5159488916397095,291.9137268066406,297.1499938964844,293.1499938964844,1.0,-13375.720703125,300.6727294921875,0.8849930763244629,0.5978018045425415,0.4160946905612945,291.4933776855469,297.1499938964844,293.1499938964844,1.0,-21728.025390625,297.4706420898437,0.9870499968528748,0.8216848969459534,0.7684312462806702,292.5144348144531,297.1499938964844,293.1499938964844,0.2821605503559112,-27164.380859375,304.0610046386719,0.5770472884178162,0.1616315841674804,0.7493773698806763,274.0736999511719,291.1499938964844,250.3500061035156,249.8666839599609,274.061279296875,292.51348876953125,274.0733642578125,1.0,0.6804224252700806,0.0,0.6499999761581421,1.0,1.0,-3.432551145553589,1.5027424097061155,1.9298087358474727,0.7297702431678772,0.0,0.0,0.0,252.04937744140625,329.0,-39.860389709472656,-0.0,3778.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543600,292.2778015136719,297.1499938964844,293.1499938964844,1.0,-14409.259765625,303.2528991699219,0.8111413717269897,0.4526530504226684,0.4085907936096191,292.05328369140625,297.1499938964844,293.1499938964844,1.0,-17126.017578125,301.5391845703125,0.859216034412384,0.5461530089378357,0.5159488916397095,291.9137268066406,297.1499938964844,293.1499938964844,1.0,-13375.720703125,300.6727294921875,0.8849930763244629,0.5978018045425415,0.4160946905612945,291.4933776855469,297.1499938964844,293.1499938964844,1.0,-21728.025390625,297.4706420898437,0.9870499968528748,0.8216848969459534,0.7684312462806702,292.5144348144531,297.1499938964844,293.1499938964844,0.2821605503559112,-27164.380859375,304.0610046386719,0.5770472884178162,0.1616315841674804,0.7493773698806763,274.0736999511719,291.1499938964844,250.3500061035156,249.8666839599609,274.061279296875,292.51348876953125,274.0733642578125,1.0,0.6804224252700806,0.0,0.6499999761581421,1.0,1.0,-3.432551145553589,1.5027424097061155,1.9298087358474727,0.7297702431678772,0.0,0.0,0.0,252.04937744140625,329.0,-39.860389709472656,-0.0,3778.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543660,292.31427001953125,297.1499938964844,293.1499938964844,1.0,-14740.25,302.9463195800781,0.8117465376853943,0.4673488140106201,0.4220380783081054,292.07598876953125,297.1499938964844,293.1499938964844,1.0,-17600.5234375,301.1203308105469,0.8625273704528809,0.5693238973617554,0.5379441976547241,291.9335021972656,297.1499938964844,293.1499938964844,1.0,-13759.5498046875,300.21319580078125,0.8894419074058533,0.6251015663146973,0.435133159160614,291.4786071777344,297.1499938964844,293.1499938964844,1.0,-22372.205078125,296.89764404296875,0.9930624961853028,0.866631805896759,0.8101755976676941,292.55645751953125,297.1499938964844,293.1499938964844,0.3009795248508453,-28490.044921875,304.059326171875,0.5809218287467957,0.1692011505365371,0.7853211760520935,274.0498352050781,291.1499938964844,250.3417205810547,249.85899353027344,274.04083251953125,292.5556640625,274.0497131347656,1.0,0.7090808153152466,0.0,0.6499999761581421,1.0,1.0,-3.5915210247039795,1.5757569074630735,2.015764236450196,0.7670516967773438,0.0,0.0,0.0,270.2342834472656,347.0,-34.29102325439453,-0.0,4295.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543720,292.31427001953125,297.1499938964844,293.1499938964844,1.0,-14740.25,302.9463195800781,0.8117465376853943,0.4673488140106201,0.4220380783081054,292.07598876953125,297.1499938964844,293.1499938964844,1.0,-17600.5234375,301.1203308105469,0.8625273704528809,0.5693238973617554,0.5379441976547241,291.9335021972656,297.1499938964844,293.1499938964844,1.0,-13759.5498046875,300.21319580078125,0.8894419074058533,0.6251015663146973,0.435133159160614,291.4786071777344,297.1499938964844,293.1499938964844,1.0,-22372.205078125,296.89764404296875,0.9930624961853028,0.866631805896759,0.8101755976676941,292.55645751953125,297.1499938964844,293.1499938964844,0.3009795248508453,-28490.044921875,304.059326171875,0.5809218287467957,0.1692011505365371,0.7853211760520935,274.0498352050781,291.1499938964844,250.3417205810547,249.85899353027344,274.04083251953125,292.5556640625,274.0497131347656,1.0,0.7090808153152466,0.0,0.6499999761581421,1.0,1.0,-3.5915210247039795,1.5757569074630735,2.015764236450196,0.7670516967773438,0.0,0.0,0.0,270.2342834472656,347.0,-34.29102325439453,-0.0,4295.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543780,292.3461608886719,297.1499938964844,293.1499938964844,1.0,-15063.3017578125,302.6470031738281,0.8128710985183716,0.4820442497730255,0.4354919195175171,292.09375,297.1499938964844,293.1499938964844,1.0,-18066.759765625,300.7085876464844,0.8664370775222778,0.5929243564605713,0.5602984428405762,291.94744873046875,297.1499938964844,293.1499938964844,1.0,-14137.453125,299.760498046875,0.8945411443710327,0.6530799269676208,0.4546002745628357,291.4550476074219,297.1499938964844,293.1499938964844,1.0,-23003.3828125,296.3358154296875,0.9990000128746032,0.9137316942214966,0.8532705307006836,292.593505859375,297.1499938964844,293.1499938964844,0.3199376165866852,-29800.177734375,304.0579528808594,0.5848869681358337,0.1767184287309646,0.8209202885627747,274.03155517578125,291.1499938964844,250.33663940429688,249.854248046875,274.0262451171875,292.59283447265625,274.0316772460937,1.0,0.7377001047134399,0.0,0.6499999761581421,1.0,1.0,-3.7526743412017822,1.6493825912475586,2.103291749954224,0.8045178651809692,0.0,0.0,0.0,288.36492919921875,365.0,-27.153696060180664,-0.0,4859.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543840,292.3461608886719,297.1499938964844,293.1499938964844,1.0,-15063.3017578125,302.6470031738281,0.8128710985183716,0.4820442497730255,0.4354919195175171,292.09375,297.1499938964844,293.1499938964844,1.0,-18066.759765625,300.7085876464844,0.8664370775222778,0.5929243564605713,0.5602984428405762,291.94744873046875,297.1499938964844,293.1499938964844,1.0,-14137.453125,299.760498046875,0.8945411443710327,0.6530799269676208,0.4546002745628357,291.4550476074219,297.1499938964844,293.1499938964844,1.0,-23003.3828125,296.3358154296875,0.9990000128746032,0.9137316942214966,0.8532705307006836,292.593505859375,297.1499938964844,293.1499938964844,0.3199376165866852,-29800.177734375,304.0579528808594,0.5848869681358337,0.1767184287309646,0.8209202885627747,274.03155517578125,291.1499938964844,250.33663940429688,249.854248046875,274.0262451171875,292.59283447265625,274.0316772460937,1.0,0.7377001047134399,0.0,0.6499999761581421,1.0,1.0,-3.7526743412017822,1.6493825912475586,2.103291749954224,0.8045178651809692,0.0,0.0,0.0,288.36492919921875,365.0,-27.153696060180664,-0.0,4859.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543900,292.3605041503906,297.1499938964844,293.1499938964844,1.0,-15222.30078125,302.499755859375,0.8128296136856079,0.4894055724143982,0.4422557353973388,292.1007080078125,297.1499938964844,293.1499938964844,1.0,-18297.794921875,300.50457763671875,0.8677553534507751,0.6049354076385498,0.5716865658760071,291.9521789550781,297.1499938964844,293.1499938964844,1.0,-14324.87890625,299.53594970703125,0.8964160680770874,0.6673808693885803,0.464556336402893,291.441650390625,297.1499938964844,293.1499938964844,1.0,-23238.4375,296.12457275390625,0.9990000128746032,0.9378327131271362,0.869886040687561,292.6101989746094,297.1499938964844,293.1499938964844,0.3295957744121551,-30458.982421875,304.05712890625,0.586284339427948,0.1804880201816558,0.8388969898223877,274.0254821777344,291.1499938964844,250.3352966308593,249.8529815673828,274.02203369140625,292.6095886230469,274.02569580078125,1.0,0.7516553997993469,0.0,0.6499999761581421,1.0,1.0,-3.82817816734314,1.6837283372879028,2.144449710845948,0.822104275226593,0.0,0.0,0.0,298.34503173828125,365.0,-22.331642150878903,-0.0,5147.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543960,292.3739929199219,297.1499938964844,293.1499938964844,1.0,-15379.61328125,302.35406494140625,0.8126819133758545,0.4967580735683441,0.4490369260311126,292.10650634765625,297.1499938964844,293.1499938964844,1.0,-18527.728515625,300.30145263671875,0.8689769506454468,0.6170856952667236,0.583224356174469,291.95556640625,297.1499938964844,293.1499938964844,1.0,-14511.5048828125,299.3122863769531,0.8981912732124329,0.6818905472755432,0.4746695458889007,291.4299621582031,297.1499938964844,293.1499938964844,1.0,-23431.20703125,295.9529113769531,0.9990000128746032,0.9617706537246704,0.8837553262710571,292.6260070800781,297.1499938964844,293.1499938964844,0.3393363356590271,-31117.486328125,304.0563049316406,0.5875330567359924,0.1842210292816162,0.8569005727767944,274.0209045410156,291.1499938964844,250.33474731445312,249.85243225097656,274.0191650390625,292.6254272460937,274.0212097167969,1.0,0.7652814984321594,0.0,0.6499999761581421,1.0,1.0,-3.9007351398468018,1.7166887521743774,2.184046506881714,0.838809072971344,0.0,0.0,0.0,308.5236511230469,383.0,-17.820985794067383,-0.0,5438.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544020,292.3988647460937,297.1499938964844,293.1499938964844,1.0,-15686.310546875,302.0699462890625,0.812815248966217,0.5113719701766968,0.4625106155872345,292.1151733398437,297.1499938964844,293.1499938964844,1.0,-18982.00390625,299.9000244140625,0.8719846606254578,0.6417586803436279,0.6066266894340515,291.9587707519531,297.1499938964844,293.1499938964844,1.0,-14880.703125,298.86962890625,0.9023494720458984,0.7114889621734619,0.4952766895294189,291.4101257324219,297.1499938964844,293.1499938964844,1.0,-23783.97265625,295.6385803222656,0.9990000128746032,1.0,0.9098111391067504,292.65576171875,297.1499938964844,293.1499938964844,0.3585298955440521,-32396.75,304.0555725097656,0.590046763420105,0.1914604604244232,0.8919360041618347,274.0155944824219,291.1499938964844,250.33604431152344,249.8535614013672,274.0167236328125,292.6552429199219,274.0160217285156,1.0,0.7918552160263062,0.0,0.6499999761581421,1.0,1.0,-4.043457508087158,1.781354308128357,2.262103080749512,0.8714798092842102,0.0,0.0,0.0,328.4832763671875,401.0,-9.945182800292969,-0.0,6039.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544080,292.3988647460937,297.1499938964844,293.1499938964844,1.0,-15686.310546875,302.0699462890625,0.812815248966217,0.5113719701766968,0.4625106155872345,292.1151733398437,297.1499938964844,293.1499938964844,1.0,-18982.00390625,299.9000244140625,0.8719846606254578,0.6417586803436279,0.6066266894340515,291.9587707519531,297.1499938964844,293.1499938964844,1.0,-14880.703125,298.86962890625,0.9023494720458984,0.7114889621734619,0.4952766895294189,291.4101257324219,297.1499938964844,293.1499938964844,1.0,-23783.97265625,295.6385803222656,0.9990000128746032,1.0,0.9098111391067504,292.65576171875,297.1499938964844,293.1499938964844,0.3585298955440521,-32396.75,304.0555725097656,0.590046763420105,0.1914604604244232,0.8919360041618347,274.0155944824219,291.1499938964844,250.33604431152344,249.8535614013672,274.0167236328125,292.6552429199219,274.0160217285156,1.0,0.7918552160263062,0.0,0.6499999761581421,1.0,1.0,-4.043457508087158,1.781354308128357,2.262103080749512,0.8714798092842102,0.0,0.0,0.0,328.4832763671875,401.0,-9.945182800292969,-0.0,6039.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
