time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544140,292.4212646484375,297.1499938964844,293.1499938964844,1.0,-15982.4326171875,301.7956237792969,0.8133532404899597,0.5258556604385376,0.4758453071117401,292.12017822265625,297.1499938964844,293.1499938964844,1.0,-19429.03515625,299.5047912597656,0.8755790591239929,0.666953444480896,0.6304726600646973,291.95758056640625,297.1499938964844,293.1499938964844,1.0,-15244.5810546875,298.4331359863281,0.9072540998458862,0.7418970465660095,0.516401469707489,291.39227294921875,297.1499938964844,293.1499938964844,1.0,-24102.2421875,295.3550720214844,0.9990000128746032,1.0,0.9341241717338562,292.6831970214844,297.1499938964844,293.1499938964844,0.3772370815277099,-33621.44921875,304.055908203125,0.5924609899520874,0.198414996266365,0.9255558252334596,274.0146179199219,291.1499938964844,250.3404998779297,249.8575897216797,274.0179748535156,292.6827392578125,274.0151672363281,1.0,0.8176693916320801,0.0,0.6499999761581421,1.0,1.0,-4.1833977699279785,1.8445719480514529,2.3388259410858154,0.9033157825469972,0.0,0.0,0.0,348.0519104003906,410.0,-3.4784650802612305,-0.0,6665.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544200,292.4212646484375,297.1499938964844,293.1499938964844,1.0,-15982.4326171875,301.7956237792969,0.8133532404899597,0.5258556604385376,0.4758453071117401,292.12017822265625,297.1499938964844,293.1499938964844,1.0,-19429.03515625,299.5047912597656,0.8755790591239929,0.666953444480896,0.6304726600646973,291.95758056640625,297.1499938964844,293.1499938964844,1.0,-15244.5810546875,298.4331359863281,0.9072540998458862,0.7418970465660095,0.516401469707489,291.39227294921875,297.1499938964844,293.1499938964844,1.0,-24102.2421875,295.3550720214844,0.9990000128746032,1.0,0.9341241717338562,292.6831970214844,297.1499938964844,293.1499938964844,0.3772370815277099,-33621.44921875,304.055908203125,0.5924609899520874,0.198414996266365,0.9255558252334596,274.0146179199219,291.1499938964844,250.3404998779297,249.8575897216797,274.0179748535156,292.6827392578125,274.0151672363281,1.0,0.8176693916320801,0.0,0.6499999761581421,1.0,1.0,-4.1833977699279785,1.8445719480514529,2.3388259410858154,0.9033157825469972,0.0,0.0,0.0,348.0519104003906,410.0,-3.4784650802612305,-0.0,6665.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544260,292.4410705566406,297.1499938964844,293.1499938964844,1.0,-16267.2724609375,301.53173828125,0.8153644800186157,0.5402961373329163,0.4890075922012329,292.12127685546875,297.1499938964844,293.1499938964844,1.0,-19868.45703125,299.1161499023437,0.8810202479362488,0.6928104758262634,0.6547737121582031,291.95172119140625,297.1499938964844,293.1499938964844,1.0,-15602.9521484375,298.0030517578125,0.9145361185073853,0.7732822299003601,0.5380699038505554,291.3793334960937,297.1499938964844,293.1499938964844,1.0,-24262.921875,295.2099914550781,0.998569130897522,1.0,0.9468092918395996,292.7080078125,297.1499938964844,293.1499938964844,0.3953944742679596,-34790.55078125,304.0570068359375,0.595767080783844,0.2052056044340133,0.9577730298042296,274.0185241699219,291.1499938964844,250.34811401367188,249.8645477294922,274.02349853515625,292.7076110839844,274.01910400390625,1.0,0.8398465514183044,0.0,0.6499999761581421,1.0,1.0,-4.308720588684082,1.9009963274002075,2.407724142074585,0.932063639163971,0.0,0.0,0.0,364.4092712402344,410.0,3.02334213256836,-0.0,7249.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544320,292.4410705566406,297.1499938964844,293.1499938964844,1.0,-16267.2724609375,301.53173828125,0.8153644800186157,0.5402961373329163,0.4890075922012329,292.12127685546875,297.1499938964844,293.1499938964844,1.0,-19868.45703125,299.1161499023437,0.8810202479362488,0.6928104758262634,0.6547737121582031,291.95172119140625,297.1499938964844,293.1499938964844,1.0,-15602.9521484375,298.0030517578125,0.9145361185073853,0.7732822299003601,0.5380699038505554,291.3793334960937,297.1499938964844,293.1499938964844,1.0,-24262.921875,295.2099914550781,0.998569130897522,1.0,0.9468092918395996,292.7080078125,297.1499938964844,293.1499938964844,0.3953944742679596,-34790.55078125,304.0570068359375,0.595767080783844,0.2052056044340133,0.9577730298042296,274.0185241699219,291.1499938964844,250.34811401367188,249.8645477294922,274.02349853515625,292.7076110839844,274.01910400390625,1.0,0.8398465514183044,0.0,0.6499999761581421,1.0,1.0,-4.308720588684082,1.9009963274002075,2.407724142074585,0.932063639163971,0.0,0.0,0.0,364.4092712402344,410.0,3.02334213256836,-0.0,7249.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544380,292.458740234375,297.1499938964844,293.1499938964844,1.0,-16540.017578125,301.2789611816406,0.8202988505363464,0.55467289686203,0.5019188523292542,292.1187744140625,297.1499938964844,293.1499938964844,1.0,-20300.2578125,298.7340393066406,0.8901413083076477,0.7193729281425476,0.6795052886009216,291.9415283203125,297.1499938964844,293.1499938964844,1.0,-15955.865234375,297.57928466796875,0.926440954208374,0.8057003617286682,0.5602754950523376,291.38165283203125,297.1499938964844,293.1499938964844,1.0,-24262.150390625,295.2108764648437,0.9969514012336732,1.0,0.947008728981018,292.7312316894531,297.1499938964844,293.1499938964844,0.4125957190990448,-35879.1875,304.05938720703125,0.6011247634887695,0.211696371436119,0.9878481030464172,274.02569580078125,291.1499938964844,250.3588714599609,249.87440490722656,274.0319519042969,292.7308349609375,274.0263366699219,1.0,0.8570998907089233,0.0,0.6499999761581421,1.0,1.0,-4.417263984680176,1.9498299360275269,2.4674341678619385,0.9566560387611388,0.0,0.0,0.0,374.0486755371094,410.0,8.064678192138672,-0.0,7746.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544440,292.458740234375,297.1499938964844,293.1499938964844,1.0,-16540.017578125,301.2789611816406,0.8202988505363464,0.55467289686203,0.5019188523292542,292.1187744140625,297.1499938964844,293.1499938964844,1.0,-20300.2578125,298.7340393066406,0.8901413083076477,0.7193729281425476,0.6795052886009216,291.9415283203125,297.1499938964844,293.1499938964844,1.0,-15955.865234375,297.57928466796875,0.926440954208374,0.8057003617286682,0.5602754950523376,291.38165283203125,297.1499938964844,293.1499938964844,1.0,-24262.150390625,295.2108764648437,0.9969514012336732,1.0,0.947008728981018,292.7312316894531,297.1499938964844,293.1499938964844,0.4125957190990448,-35879.1875,304.05938720703125,0.6011247634887695,0.211696371436119,0.9878481030464172,274.02569580078125,291.1499938964844,250.3588714599609,249.87440490722656,274.0319519042969,292.7308349609375,274.0263366699219,1.0,0.8570998907089233,0.0,0.6499999761581421,1.0,1.0,-4.417263984680176,1.9498299360275269,2.4674341678619385,0.9566560387611388,0.0,0.0,0.0,374.0486755371094,410.0,8.064678192138672,-0.0,7746.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544500,292.4670715332031,297.1499938964844,293.1499938964844,1.0,-16671.30859375,301.15728759765625,0.8236796259880066,0.5617896914482117,0.5082404017448425,292.1164855957031,297.1499938964844,293.1499938964844,1.0,-20512.95703125,298.5457458496094,0.89593106508255,0.7328832745552063,0.6920037269592285,291.93511962890625,297.1499938964844,293.1499938964844,1.0,-16130.009765625,297.3700866699219,0.9338964223861694,0.822262704372406,0.5715587139129639,291.38641357421875,297.1499938964844,293.1499938964844,1.0,-24259.505859375,295.2134094238281,0.997100293636322,1.0,0.9469677805900574,292.7425537109375,297.1499938964844,293.1499938964844,0.4206568598747253,-36382.6171875,304.06121826171875,0.6043636202812195,0.214774876832962,1.0017708539962769,274.0301513671875,291.1499938964844,250.3654327392578,249.8804168701172,274.0369567871094,292.7421875,274.03082275390625,1.0,0.8648360967636108,0.0,0.6499999761581421,1.0,1.0,-4.470247268676758,1.9736526012420648,2.4965944290161133,0.9686098694801332,0.0,0.0,0.0,376.8233337402344,410.0,10.063240051269531,-0.0,7981.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544560,292.4751281738281,297.1499938964844,293.1499938964844,1.0,-16799.640625,301.0383605957031,0.8274213075637817,0.5688607692718506,0.5144876837730408,292.113525390625,297.1499938964844,293.1499938964844,1.0,-20723.91796875,298.35894775390625,0.9022400975227356,0.7465558052062988,0.7046120762825012,291.9278564453125,297.1499938964844,293.1499938964844,1.0,-16302.8857421875,297.1623840332031,0.941883146762848,0.8390749096870422,0.5829802751541138,291.3921203613281,297.1499938964844,293.1499938964844,1.0,-24256.166015625,295.2165832519531,0.9976516366004944,1.0,0.9468937516212464,292.75360107421875,297.1499938964844,293.1499938964844,0.4284210205078125,-36863.8515625,304.063232421875,0.6077728271484375,0.2177642285823822,1.015094518661499,274.0351257324219,291.1499938964844,250.37277221679688,249.8871459960937,274.0423583984375,292.7532653808594,274.0357971191406,1.0,0.8722048401832581,0.0,0.6499999761581421,1.0,1.0,-4.522683620452881,1.9972211122512813,2.525462865829468,0.9804235696792604,0.0,0.0,0.0,378.7650451660156,410.0,11.783767700195312,-0.0,8213.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544620,292.490234375,297.1499938964844,293.1499938964844,1.0,-17048.802734375,300.80743408203125,0.8355762362480164,0.5828890800476074,0.5268121957778931,292.1054382324219,297.1499938964844,293.1499938964844,1.0,-21142.048828125,297.98858642578125,0.9167343974113464,0.7744457125663757,0.7302435636520386,291.9105834960937,297.1499938964844,293.1499938964844,1.0,-16645.9140625,296.7500915527344,0.9583311676979064,0.8735315203666687,0.6063160300254822,291.40509033203125,297.1499938964844,293.1499938964844,1.0,-24237.447265625,295.233642578125,0.9990000128746032,1.0,0.945851504802704,292.7746276855469,297.1499938964844,293.1499938964844,0.4433019459247589,-37777.74609375,304.0673522949219,0.6147136688232422,0.2235445976257324,1.0404528379440308,274.0463256835937,291.1499938964844,250.3897857666016,249.9027862548828,274.05419921875,292.7742919921875,274.0470275878906,1.0,0.886220395565033,0.0,0.6499999761581421,1.0,1.0,-4.625809669494629,2.0435473918914795,2.5822625160217285,1.003661870956421,0.0,0.0,0.0,381.16314697265625,410.0,14.573480606079102,-0.0,8671.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544680,292.490234375,297.1499938964844,293.1499938964844,1.0,-17048.802734375,300.80743408203125,0.8355762362480164,0.5828890800476074,0.5268121957778931,292.1054382324219,297.1499938964844,293.1499938964844,1.0,-21142.048828125,297.98858642578125,0.9167343974113464,0.7744457125663757,0.7302435636520386,291.9105834960937,297.1499938964844,293.1499938964844,1.0,-16645.9140625,296.7500915527344,0.9583311676979064,0.8735315203666687,0.6063160300254822,291.40509033203125,297.1499938964844,293.1499938964844,1.0,-24237.447265625,295.233642578125,0.9990000128746032,1.0,0.945851504802704,292.7746276855469,297.1499938964844,293.1499938964844,0.4433019459247589,-37777.74609375,304.0673522949219,0.6147136688232422,0.2235445976257324,1.0404528379440308,274.0463256835937,291.1499938964844,250.3897857666016,249.9027862548828,274.05419921875,292.7742919921875,274.0470275878906,1.0,0.886220395565033,0.0,0.6499999761581421,1.0,1.0,-4.625809669494629,2.0435473918914795,2.5822625160217285,1.003661870956421,0.0,0.0,0.0,381.16314697265625,410.0,14.573480606079102,-0.0,8671.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544740,292.5039367675781,297.1499938964844,293.1499938964844,1.0,-17290.388671875,300.58349609375,0.8440216183662415,0.5968230366706848,0.5390157103538513,292.0942077636719,297.1499938964844,293.1499938964844,1.0,-21557.5,297.62042236328125,0.9326958060264589,0.8031806945800781,0.7565910816192627,291.8892517089844,297.1499938964844,293.1499938964844,1.0,-16987.0234375,296.33990478515625,0.9738548994064332,0.9092499613761902,0.6304522752761841,291.4212951660156,297.1499938964844,293.1499938964844,1.0,-24159.91015625,295.3023681640625,0.9990000128746032,1.0,0.940260648727417,292.7939453125,297.1499938964844,293.1499938964844,0.4576622247695923,-38651.14453125,304.0709533691406,0.621192455291748,0.2291324287652969,1.0647802352905271,274.05908203125,291.1499938964844,250.409912109375,249.9212951660156,274.0674133300781,292.7936706542969,274.0597839355469,1.0,0.8994283080101013,0.0,0.6499999761581421,1.0,1.0,-4.7239670753479,2.0876128673553467,2.6363542079925537,1.0258004665374756,0.0,0.0,0.0,382.8913879394531,410.0,16.8819637298584,-0.0,9119.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544800,292.5039367675781,297.1499938964844,293.1499938964844,1.0,-17290.388671875,300.58349609375,0.8440216183662415,0.5968230366706848,0.5390157103538513,292.0942077636719,297.1499938964844,293.1499938964844,1.0,-21557.5,297.62042236328125,0.9326958060264589,0.8031806945800781,0.7565910816192627,291.8892517089844,297.1499938964844,293.1499938964844,1.0,-16987.0234375,296.33990478515625,0.9738548994064332,0.9092499613761902,0.6304522752761841,291.4212951660156,297.1499938964844,293.1499938964844,1.0,-24159.91015625,295.3023681640625,0.9990000128746032,1.0,0.940260648727417,292.7939453125,297.1499938964844,293.1499938964844,0.4576622247695923,-38651.14453125,304.0709533691406,0.621192455291748,0.2291324287652969,1.0647802352905271,274.05908203125,291.1499938964844,250.409912109375,249.9212951660156,274.0674133300781,292.7936706542969,274.0597839355469,1.0,0.8994283080101013,0.0,0.6499999761581421,1.0,1.0,-4.7239670753479,2.0876128673553467,2.6363542079925537,1.0258004665374756,0.0,0.0,0.0,382.8913879394531,410.0,16.8819637298584,-0.0,9119.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544860,292.5163269042969,297.1499938964844,293.1499938964844,1.0,-17525.3671875,300.3656005859375,0.8528227210044861,0.6106768250465393,0.5511290431022644,292.0796813964844,297.1499938964844,293.1499938964844,1.0,-21971.64453125,297.2532043457031,0.9489575028419496,0.8328627347946167,0.783765971660614,291.8637084960937,297.1499938964844,293.1499938964844,1.0,-17327.169921875,295.9306640625,0.9880044460296632,0.9463622570037842,0.6554933190345764,291.4424743652344,297.1499938964844,293.1499938964844,1.0,-24032.767578125,295.4158935546875,0.9990000128746032,1.0,0.930897057056427,292.8118896484375,297.1499938964844,293.1499938964844,0.4715295433998108,-39486.6796875,304.0741882324219,0.6274444460868835,0.2345129400491714,1.088134527206421,274.07305908203125,291.1499938964844,250.4331512451172,249.9426727294922,274.0817565917969,292.8116149902344,274.0737609863281,1.0,0.9120463728904724,0.0,0.6499999761581421,1.0,1.0,-4.818359375,2.1299781799316406,2.6883809566497803,1.047012209892273,0.0,0.0,0.0,384.0804138183594,410.0,18.77606964111328,-0.0,9562.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544920,292.5163269042969,297.1499938964844,293.1499938964844,1.0,-17525.3671875,300.3656005859375,0.8528227210044861,0.6106768250465393,0.5511290431022644,292.0796813964844,297.1499938964844,293.1499938964844,1.0,-21971.64453125,297.2532043457031,0.9489575028419496,0.8328627347946167,0.783765971660614,291.8637084960937,297.1499938964844,293.1499938964844,1.0,-17327.169921875,295.9306640625,0.9880044460296632,0.9463622570037842,0.6554933190345764,291.4424743652344,297.1499938964844,293.1499938964844,1.0,-24032.767578125,295.4158935546875,0.9990000128746032,1.0,0.930897057056427,292.8118896484375,297.1499938964844,293.1499938964844,0.4715295433998108,-39486.6796875,304.0741882324219,0.6274444460868835,0.2345129400491714,1.088134527206421,274.07305908203125,291.1499938964844,250.4331512451172,249.9426727294922,274.0817565917969,292.8116149902344,274.0737609863281,1.0,0.9120463728904724,0.0,0.6499999761581421,1.0,1.0,-4.818359375,2.1299781799316406,2.6883809566497803,1.047012209892273,0.0,0.0,0.0,384.0804138183594,410.0,18.77606964111328,-0.0,9562.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544980,292.52752685546875,297.1499938964844,293.1499938964844,1.0,-17753.86328125,300.1537475585937,0.8619508743286133,0.6244551539421082,0.5631521940231323,292.06182861328125,297.1499938964844,293.1499938964844,1.0,-22385.0625,296.886474609375,0.964635729789734,0.8635915517807007,0.8118538856506348,291.83428955078125,297.1499938964844,293.1499938964844,1.0,-17639.458984375,295.5517883300781,0.9990000128746032,0.9849085807800292,0.6794321537017822,291.4667358398437,297.1499938964844,293.1499938964844,1.0,-23893.98046875,295.5405578613281,0.9990000128746032,1.0,0.9207842946052552,292.8284912109375,297.1499938964844,293.1499938964844,0.4848840236663818,-40284.1640625,304.0771789550781,0.6336201429367065,0.2397059947252273,1.110514521598816,274.08837890625,291.1499938964844,250.45947265625,249.96690368652344,274.0975036621094,292.8282775878906,274.089111328125,1.0,0.9242989420890808,0.0,0.6499999761581421,1.0,1.0,-4.910416603088379,2.17124891281128,2.7391674518585205,1.0678465366363523,0.0,0.0,0.0,384.971435546875,410.0,20.72840690612793,-0.0,10006.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545040,292.52752685546875,297.1499938964844,293.1499938964844,1.0,-17753.86328125,300.1537475585937,0.8619508743286133,0.6244551539421082,0.5631521940231323,292.06182861328125,297.1499938964844,293.1499938964844,1.0,-22385.0625,296.886474609375,0.964635729789734,0.8635915517807007,0.8118538856506348,291.83428955078125,297.1499938964844,293.1499938964844,1.0,-17639.458984375,295.5517883300781,0.9990000128746032,0.9849085807800292,0.6794321537017822,291.4667358398437,297.1499938964844,293.1499938964844,1.0,-23893.98046875,295.5405578613281,0.9990000128746032,1.0,0.9207842946052552,292.8284912109375,297.1499938964844,293.1499938964844,0.4848840236663818,-40284.1640625,304.0771789550781,0.6336201429367065,0.2397059947252273,1.110514521598816,274.08837890625,291.1499938964844,250.45947265625,249.96690368652344,274.0975036621094,292.8282775878906,274.089111328125,1.0,0.9242989420890808,0.0,0.6499999761581421,1.0,1.0,-4.910416603088379,2.17124891281128,2.7391674518585205,1.0678465366363523,0.0,0.0,0.0,384.971435546875,410.0,20.72840690612793,-0.0,10006.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545100,292.5323486328125,297.1499938964844,293.1499938964844,1.0,-17867.759765625,300.04815673828125,0.8654106259346008,0.6313936114311218,0.5692530274391174,292.0512084960937,297.1499938964844,293.1499938964844,1.0,-22593.130859375,296.7018737792969,0.9707366228103638,0.8794593811035156,0.8263965249061584,291.8260192871094,297.1499938964844,293.1499938964844,1.0,-17633.185546875,295.5589294433594,0.9990000128746032,1.0,0.6792086958885193,291.4772033691406,297.1499938964844,293.1499938964844,1.0,-23873.90625,295.5588684082031,0.9990000128746032,1.0,0.919593632221222,292.8360595703125,297.1499938964844,293.1499938964844,0.4916805326938629,-40689.18359375,304.0780639648437,0.63592928647995,0.242291659116745,1.1219569444656372,274.0972595214844,291.1499938964844,250.4738006591797,249.9801025390625,274.10626220703125,292.8358459472656,274.0979309082031,1.0,0.9297282695770264,0.0,0.6499999761581421,1.0,1.0,-4.947371006011963,2.187791585922241,2.7595791816711426,1.076318383216858,0.0,0.0,0.0,386.7984313964844,410.0,22.231454849243164,-0.0,10201.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545160,292.53692626953125,297.1499938964844,293.1499938964844,1.0,-17980.7421875,299.943359375,0.8690263628959656,0.6383174061775208,0.5753604173660278,292.0397033691406,297.1499938964844,293.1499938964844,1.0,-22801.845703125,296.5166320800781,0.976753294467926,0.8956376910209656,0.8412377834320068,291.825927734375,297.1499938964844,293.1499938964844,1.0,-17613.814453125,295.5823974609375,0.9990000128746032,1.0,0.6779822111129761,291.48614501953125,297.1499938964844,293.1499938964844,1.0,-23847.6796875,295.5823974609375,0.9990000128746032,1.0,0.9179330468177797,292.8437805175781,297.1499938964844,293.1499938964844,0.4983166456222534,-41082.30078125,304.0790710449219,0.6382853388786316,0.2447534948587417,1.133070468902588,274.1060791015625,291.1499938964844,250.4888916015625,249.9939880371093,274.1153259277344,292.84356689453125,274.1067810058594,1.0,0.9348374605178832,0.0,0.6499999761581421,1.0,1.0,-4.982559680938721,2.203564405441284,2.778995513916016,1.0842490196228027,0.0,0.0,0.0,388.2832946777344,410.0,23.32462501525879,-0.0,10387.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545220,292.5455627441406,297.1499938964844,293.1499938964844,1.0,-18201.537109375,299.738525390625,0.8766084313392639,0.652093768119812,0.5874971747398376,292.01416015625,297.1499938964844,293.1499938964844,1.0,-23219.072265625,296.14617919921875,0.9882835149765016,0.9289388060569764,0.8717564344406128,291.8365783691406,297.1499938964844,293.1499938964844,1.0,-17563.138671875,295.6439819335937,0.9990000128746032,1.0,0.6746727824211121,291.50323486328125,297.1499938964844,293.1499938964844,1.0,-23779.06640625,295.6439819335937,0.9990000128746032,1.0,0.9134523272514344,292.85968017578125,297.1499938964844,293.1499938964844,0.5105756521224976,-41800.0546875,304.0823059082031,0.6429498195648193,0.249286949634552,1.1534394025802612,274.12530517578125,291.1499938964844,250.52137756347656,250.0239105224609,274.1351013183594,292.8594665527344,274.1260070800781,1.0,0.944319188594818,0.0,0.6499999761581421,1.0,1.0,-5.049171447753906,2.233416557312012,2.8157548904418945,1.0992413759231567,0.0,0.0,0.0,390.48626708984375,410.0,25.87279891967773,-0.0,10740.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545280,292.5455627441406,297.1499938964844,293.1499938964844,1.0,-18201.537109375,299.738525390625,0.8766084313392639,0.652093768119812,0.5874971747398376,292.01416015625,297.1499938964844,293.1499938964844,1.0,-23219.072265625,296.14617919921875,0.9882835149765016,0.9289388060569764,0.8717564344406128,291.8365783691406,297.1499938964844,293.1499938964844,1.0,-17563.138671875,295.6439819335937,0.9990000128746032,1.0,0.6746727824211121,291.50323486328125,297.1499938964844,293.1499938964844,1.0,-23779.06640625,295.6439819335937,0.9990000128746032,1.0,0.9134523272514344,292.85968017578125,297.1499938964844,293.1499938964844,0.5105756521224976,-41800.0546875,304.0823059082031,0.6429498195648193,0.249286949634552,1.1534394025802612,274.12530517578125,291.1499938964844,250.52137756347656,250.0239105224609,274.1351013183594,292.8594665527344,274.1260070800781,1.0,0.944319188594818,0.0,0.6499999761581421,1.0,1.0,-5.049171447753906,2.233416557312012,2.8157548904418945,1.0992413759231567,0.0,0.0,0.0,390.48626708984375,410.0,25.87279891967773,-0.0,10740.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545340,292.5537414550781,297.1499938964844,293.1499938964844,1.0,-18415.390625,299.5401306152344,0.8844992518424988,0.6657519936561584,0.5995118618011475,291.9853515625,297.1499938964844,293.1499938964844,1.0,-23632.990234375,295.77947998046875,0.9987793564796448,0.9635484218597412,0.9032042622566224,291.85284423828125,297.1499938964844,293.1499938964844,1.0,-17501.283203125,295.7191162109375,0.9990000128746032,1.0,0.6705828309059143,291.5210876464844,297.1499938964844,293.1499938964844,1.0,-23695.3203125,295.7191162109375,0.9990000128746032,1.0,0.9079148769378662,292.8755798339844,297.1499938964844,293.1499938964844,0.5216683745384216,-42441.22265625,304.0863952636719,0.6475416421890259,0.2534175813198089,1.1717528104782104,274.146240234375,291.1499938964844,250.55691528320312,250.05665588378903,274.15655517578125,292.8753662109375,274.1470031738281,1.0,0.9530877470970154,0.0,0.6499999761581421,1.0,1.0,-5.111965656280518,2.261551141738892,2.850414514541626,1.1133577823638916,0.0,0.0,0.0,391.9856262207031,410.0,28.30272483825684,-0.0,11076.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545400,292.5537414550781,297.1499938964844,293.1499938964844,1.0,-18415.390625,299.5401306152344,0.8844992518424988,0.6657519936561584,0.5995118618011475,291.9853515625,297.1499938964844,293.1499938964844,1.0,-23632.990234375,295.77947998046875,0.9987793564796448,0.9635484218597412,0.9032042622566224,291.85284423828125,297.1499938964844,293.1499938964844,1.0,-17501.283203125,295.7191162109375,0.9990000128746032,1.0,0.6705828309059143,291.5210876464844,297.1499938964844,293.1499938964844,1.0,-23695.3203125,295.7191162109375,0.9990000128746032,1.0,0.9079148769378662,292.8755798339844,297.1499938964844,293.1499938964844,0.5216683745384216,-42441.22265625,304.0863952636719,0.6475416421890259,0.2534175813198089,1.1717528104782104,274.146240234375,291.1499938964844,250.55691528320312,250.05665588378903,274.15655517578125,292.8753662109375,274.1470031738281,1.0,0.9530877470970154,0.0,0.6499999761581421,1.0,1.0,-5.111965656280518,2.261551141738892,2.850414514541626,1.1133577823638916,0.0,0.0,0.0,391.9856262207031,410.0,28.30272483825684,-0.0,11076.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545460,292.56060791015625,297.1499938964844,293.1499938964844,1.0,-18626.3046875,299.34454345703125,0.8902660608291626,0.6794581413269043,0.6116414666175842,291.9671630859375,297.1499938964844,293.1499938964844,1.0,-23695.53515625,295.72039794921875,0.9990000128746032,0.9967944622039796,0.9088687300682068,291.86639404296875,297.1499938964844,293.1499938964844,1.0,-17501.44140625,295.720458984375,0.9990000128746032,1.0,0.6712873578071594,291.53546142578125,297.1499938964844,293.1499938964844,1.0,-23695.53515625,295.720458984375,0.9990000128746032,1.0,0.9088687300682068,292.8905334472656,297.1499938964844,293.1499938964844,0.5323752164840698,-43057.8125,304.0897216796875,0.6505504846572876,0.2573363482952118,1.1895525455474854,274.1697692871094,291.1499938964844,250.5955047607422,250.0922088623047,274.18023681640625,292.89031982421875,274.17047119140625,1.0,0.96015727519989,0.0,0.6499999761581421,1.0,1.0,-5.157045364379883,2.281684160232544,2.875361442565918,1.1238325834274292,0.0,0.0,0.0,395.5343017578125,410.0,31.236433029174805,-0.0,11343.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545520,292.56060791015625,297.1499938964844,293.1499938964844,1.0,-18626.3046875,299.34454345703125,0.8902660608291626,0.6794581413269043,0.6116414666175842,291.9671630859375,297.1499938964844,293.1499938964844,1.0,-23695.53515625,295.72039794921875,0.9990000128746032,0.9967944622039796,0.9088687300682068,291.86639404296875,297.1499938964844,293.1499938964844,1.0,-17501.44140625,295.720458984375,0.9990000128746032,1.0,0.6712873578071594,291.53546142578125,297.1499938964844,293.1499938964844,1.0,-23695.53515625,295.720458984375,0.9990000128746032,1.0,0.9088687300682068,292.8905334472656,297.1499938964844,293.1499938964844,0.5323752164840698,-43057.8125,304.0897216796875,0.6505504846572876,0.2573363482952118,1.1895525455474854,274.1697692871094,291.1499938964844,250.5955047607422,250.0922088623047,274.18023681640625,292.89031982421875,274.17047119140625,1.0,0.96015727519989,0.0,0.6499999761581421,1.0,1.0,-5.157045364379883,2.281684160232544,2.875361442565918,1.1238325834274292,0.0,0.0,0.0,395.5343017578125,410.0,31.236433029174805,-0.0,11343.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545580,292.56671142578125,297.1499938964844,293.1499938964844,1.0,-18833.009765625,299.1527709960937,0.8960954546928406,0.6931509971618652,0.6237821578979492,291.9686584472656,297.1499938964844,293.1499938964844,1.0,-23690.16015625,295.7259521484375,0.9990000128746032,1.0,0.9094557166099548,291.8768920898437,297.1499938964844,293.1499938964844,1.0,-17497.47265625,295.7259521484375,0.9990000128746032,1.0,0.6717208623886108,291.5462951660156,297.1499938964844,293.1499938964844,1.0,-23690.16015625,295.7259521484375,0.9990000128746032,1.0,0.9094557166099548,292.9057006835937,297.1499938964844,293.1499938964844,0.5421445369720459,-43614.16796875,304.09356689453125,0.6533533930778503,0.2608399093151092,1.205744743347168,274.19451904296875,291.1499938964844,250.6371307373047,250.1305694580078,274.2054443359375,292.9054870605469,274.1952514648437,1.0,0.965830385684967,0.0,0.6499999761581421,1.0,1.0,-5.193167209625244,2.29784893989563,2.8953182697296143,1.13201642036438,0.0,0.0,0.0,398.2901611328125,410.0,33.61568832397461,-0.0,11560.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545640,292.56671142578125,297.1499938964844,293.1499938964844,1.0,-18833.009765625,299.1527709960937,0.8960954546928406,0.6931509971618652,0.6237821578979492,291.9686584472656,297.1499938964844,293.1499938964844,1.0,-23690.16015625,295.7259521484375,0.9990000128746032,1.0,0.9094557166099548,291.8768920898437,297.1499938964844,293.1499938964844,1.0,-17497.47265625,295.7259521484375,0.9990000128746032,1.0,0.6717208623886108,291.5462951660156,297.1499938964844,293.1499938964844,1.0,-23690.16015625,295.7259521484375,0.9990000128746032,1.0,0.9094557166099548,292.9057006835937,297.1499938964844,293.1499938964844,0.5421445369720459,-43614.16796875,304.09356689453125,0.6533533930778503,0.2608399093151092,1.205744743347168,274.19451904296875,291.1499938964844,250.6371307373047,250.1305694580078,274.2054443359375,292.9054870605469,274.1952514648437,1.0,0.965830385684967,0.0,0.6499999761581421,1.0,1.0,-5.193167209625244,2.29784893989563,2.8953182697296143,1.13201642036438,0.0,0.0,0.0,398.2901611328125,410.0,33.61568832397461,-0.0,11560.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545700,292.569580078125,297.1499938964844,293.1499938964844,1.0,-18934.267578125,299.0588073730469,0.8990880846977234,0.6999775767326355,0.6298300623893738,291.9728088378906,297.1499938964844,293.1499938964844,1.0,-23682.60546875,295.7330627441406,0.9990000128746032,1.0,0.9094074368476868,291.8822937011719,297.1499938964844,293.1499938964844,1.0,-17491.892578125,295.7330627441406,0.9990000128746032,1.0,0.6716852784156799,291.5517272949219,297.1499938964844,293.1499938964844,1.0,-23682.60546875,295.7330627441406,0.9990000128746032,1.0,0.9094074368476868,292.91339111328125,297.1499938964844,293.1499938964844,0.5465578436851501,-43862.82421875,304.0957946777344,0.6546933054924011,0.2624227702617645,1.2130478620529177,274.2075500488281,291.1499938964844,250.6590881347656,250.1507873535156,274.2187194824219,292.9131774902344,274.2082824707031,1.0,0.9682883024215698,0.0,0.6499999761581421,1.0,1.0,-5.209117889404297,2.304986953735352,2.904130697250366,1.1356236934661863,0.0,0.0,0.0,399.3621826171875,410.0,34.81683349609375,-0.0,11655.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545760,292.57232666015625,297.1499938964844,293.1499938964844,1.0,-19034.1328125,298.9661560058594,0.9021098613739014,0.7067887783050537,0.6358613967895508,291.97821044921875,297.1499938964844,293.1499938964844,1.0,-23672.666015625,295.7423095703125,0.9990000128746032,1.0,0.9091953039169312,291.8879699707031,297.1499938964844,293.1499938964844,1.0,-17484.55078125,295.7423095703125,0.9990000128746032,1.0,0.6715285778045654,291.55731201171875,297.1499938964844,293.1499938964844,1.0,-23672.666015625,295.7423095703125,0.9990000128746032,1.0,0.9091953039169312,292.9211120605469,297.1499938964844,293.1499938964844,0.550669252872467,-44092.9375,304.0981750488281,0.6559836268424988,0.2639010846614837,1.2198551893234253,274.2209777832031,291.1499938964844,250.68179321289065,250.1717224121093,274.2323913574219,292.9208984375,274.2217102050781,1.0,0.9705421924591064,0.0,0.6499999761581421,1.0,1.0,-5.223908424377441,2.311606407165528,2.912302255630493,1.1389645338058472,0.0,0.0,0.0,400.27728271484375,410.0,35.988773345947266,-0.0,11743.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545820,292.5775451660156,297.1499938964844,293.1499938964844,1.0,-19229.80078125,298.7846069335937,0.9083791375160216,0.7203649878501892,0.6478748917579651,291.9913635253906,297.1499938964844,293.1499938964844,1.0,-23647.427734375,295.765625,0.9990000128746032,1.0,0.9084107875823976,291.8999328613281,297.1499938964844,293.1499938964844,1.0,-17465.91015625,295.765625,0.9990000128746032,1.0,0.6709491014480591,291.56903076171875,297.1499938964844,293.1499938964844,1.0,-23647.427734375,295.765625,0.9990000128746032,1.0,0.9084107875823976,292.9365234375,297.1499938964844,293.1499938964844,0.5580574870109558,-44502.80859375,304.1031188964844,0.658411979675293,0.2665757238864898,1.2321302890777588,274.2489624023437,291.1499938964844,250.72946166992188,250.2156524658203,274.2608337402344,292.9363098144531,274.2497253417969,1.0,0.9745532274246216,0.0,0.6499999761581421,1.0,1.0,-5.250624656677246,2.3235630989074707,2.9270613193511963,1.1449878215789795,0.0,0.0,0.0,401.7410583496094,410.0,38.19300079345703,-0.0,11901.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545880,292.5775451660156,297.1499938964844,293.1499938964844,1.0,-19229.80078125,298.7846069335937,0.9083791375160216,0.7203649878501892,0.6478748917579651,291.9913635253906,297.1499938964844,293.1499938964844,1.0,-23647.427734375,295.765625,0.9990000128746032,1.0,0.9084107875823976,291.8999328613281,297.1499938964844,293.1499938964844,1.0,-17465.91015625,295.765625,0.9990000128746032,1.0,0.6709491014480591,291.56903076171875,297.1499938964844,293.1499938964844,1.0,-23647.427734375,295.765625,0.9990000128746032,1.0,0.9084107875823976,292.9365234375,297.1499938964844,293.1499938964844,0.5580574870109558,-44502.80859375,304.1031188964844,0.658411979675293,0.2665757238864898,1.2321302890777588,274.2489624023437,291.1499938964844,250.72946166992188,250.2156524658203,274.2608337402344,292.9363098144531,274.2497253417969,1.0,0.9745532274246216,0.0,0.6499999761581421,1.0,1.0,-5.250624656677246,2.3235630989074707,2.9270613193511963,1.1449878215789795,0.0,0.0,0.0,401.7410583496094,410.0,38.19300079345703,-0.0,11901.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
545940,292.5823974609375,297.1499938964844,293.1499938964844,1.0,-19420.30078125,298.6078491210937,0.9150230884552002,0.733883798122406,0.6598275303840637,292.00640869140625,297.1499938964844,293.1499938964844,1.0,-23617.001953125,295.79364013671875,0.9990000128746032,1.0,0.9072890877723694,291.9125671386719,297.1499938964844,293.1499938964844,1.0,-17443.4375,295.79364013671875,0.9990000128746032,1.0,0.6701205968856812,291.58135986328125,297.1499938964844,293.1499938964844,1.0,-23617.001953125,295.79364013671875,0.9990000128746032,1.0,0.9072890877723694,292.95166015625,297.1499938964844,293.1499938964844,0.5644292235374451,-44852.5625,304.1081237792969,0.6606391072273254,0.2689137458801269,1.2428162097930908,274.2783203125,291.1499938964844,250.7801513671875,250.26235961914065,274.2906188964844,292.9514465332031,274.27911376953125,1.0,0.9780351519584656,0.0,0.6499999761581421,1.0,1.0,-5.27423620223999,2.3341314792633057,2.940104722976685,1.1502983570098877,0.0,0.0,0.0,402.8332214355469,410.0,40.16963958740234,-0.0,12041.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546000,292.5823974609375,297.1499938964844,293.1499938964844,1.0,-19420.30078125,298.6078491210937,0.9150230884552002,0.733883798122406,0.6598275303840637,292.00640869140625,297.1499938964844,293.1499938964844,1.0,-23617.001953125,295.79364013671875,0.9990000128746032,1.0,0.9072890877723694,291.9125671386719,297.1499938964844,293.1499938964844,1.0,-17443.4375,295.79364013671875,0.9990000128746032,1.0,0.6701205968856812,291.58135986328125,297.1499938964844,293.1499938964844,1.0,-23617.001953125,295.79364013671875,0.9990000128746032,1.0,0.9072890877723694,292.95166015625,297.1499938964844,293.1499938964844,0.5644292235374451,-44852.5625,304.1081237792969,0.6606391072273254,0.2689137458801269,1.2428162097930908,274.2783203125,291.1499938964844,250.7801513671875,250.26235961914065,274.2906188964844,292.9514465332031,274.27911376953125,1.0,0.9780351519584656,0.0,0.6499999761581421,1.0,1.0,-5.27423620223999,2.3341314792633057,2.940104722976685,1.1502983570098877,0.0,0.0,0.0,402.8332214355469,410.0,40.16963958740234,-0.0,12041.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546060,292.5868835449219,297.1499938964844,293.1499938964844,1.0,-19605.970703125,298.43560791015625,0.9218581318855286,0.7473542094230652,0.6717288494110107,292.0225830078125,297.1499938964844,293.1499938964844,1.0,-23583.181640625,295.82470703125,0.9990000128746032,1.0,0.9059606790542604,291.9255065917969,297.1499938964844,293.1499938964844,1.0,-17418.45703125,295.82470703125,0.9990000128746032,1.0,0.6691394448280334,291.5940246582031,297.1499938964844,293.1499938964844,1.0,-23583.181640625,295.82470703125,0.9990000128746032,1.0,0.9059606790542604,292.9663391113281,297.1499938964844,293.1499938964844,0.5699005722999573,-45150.1484375,304.1129455566406,0.6626731753349304,0.270958662033081,1.2521321773529053,274.30889892578125,291.1499938964844,250.8338317871093,250.3118133544922,274.3215637207031,292.9661560058594,274.3096923828125,1.0,0.9811172485351562,0.0,0.6499999761581421,1.0,1.0,-5.295449733734131,2.3436272144317627,2.951822519302368,1.1550586223602295,0.0,0.0,0.0,403.6645202636719,410.0,41.95348739624024,-0.0,12166.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
