time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546120,292.5868835449219,297.1499938964844,293.1499938964844,1.0,-19605.970703125,298.43560791015625,0.9218581318855286,0.7473542094230652,0.6717288494110107,292.0225830078125,297.1499938964844,293.1499938964844,1.0,-23583.181640625,295.82470703125,0.9990000128746032,1.0,0.9059606790542604,291.9255065917969,297.1499938964844,293.1499938964844,1.0,-17418.45703125,295.82470703125,0.9990000128746032,1.0,0.6691394448280334,291.5940246582031,297.1499938964844,293.1499938964844,1.0,-23583.181640625,295.82470703125,0.9990000128746032,1.0,0.9059606790542604,292.9663391113281,297.1499938964844,293.1499938964844,0.5699005722999573,-45150.1484375,304.1129455566406,0.6626731753349304,0.270958662033081,1.2521321773529053,274.30889892578125,291.1499938964844,250.8338317871093,250.3118133544922,274.3215637207031,292.9661560058594,274.3096923828125,1.0,0.9811172485351562,0.0,0.6499999761581421,1.0,1.0,-5.295449733734131,2.3436272144317627,2.951822519302368,1.1550586223602295,0.0,0.0,0.0,403.6645202636719,410.0,41.95348739624024,-0.0,12166.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546180,292.5909729003906,297.1499938964844,293.1499938964844,1.0,-19787.10546875,298.2675170898437,0.92873877286911,0.7607848048210144,0.6835880875587463,292.0394897460937,297.1499938964844,293.1499938964844,1.0,-23547.15234375,295.8577575683594,0.9990000128746032,1.0,0.9045118689537048,291.9385681152344,297.1499938964844,293.1499938964844,1.0,-17391.845703125,295.8577575683594,0.9990000128746032,1.0,0.6680693626403809,291.6068420410156,297.1499938964844,293.1499938964844,1.0,-23547.15234375,295.8577575683594,0.9990000128746032,1.0,0.9045118689537048,292.9804992675781,297.1499938964844,293.1499938964844,0.5745555758476257,-45401.171875,304.1175231933594,0.664520263671875,0.2727406322956085,1.260231614112854,274.3406066894531,291.1499938964844,250.89048767089844,250.3640289306641,274.3536376953125,292.9803161621094,274.3414001464844,1.0,0.9838871359825134,0.0,0.6499999761581421,1.0,1.0,-5.314747333526611,2.3522658348083496,2.9624812602996826,1.1593793630599976,0.0,0.0,0.0,404.3091735839844,410.0,43.58874130249024,-0.0,12279.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546240,292.5909729003906,297.1499938964844,293.1499938964844,1.0,-19787.10546875,298.2675170898437,0.92873877286911,0.7607848048210144,0.6835880875587463,292.0394897460937,297.1499938964844,293.1499938964844,1.0,-23547.15234375,295.8577575683594,0.9990000128746032,1.0,0.9045118689537048,291.9385681152344,297.1499938964844,293.1499938964844,1.0,-17391.845703125,295.8577575683594,0.9990000128746032,1.0,0.6680693626403809,291.6068420410156,297.1499938964844,293.1499938964844,1.0,-23547.15234375,295.8577575683594,0.9990000128746032,1.0,0.9045118689537048,292.9804992675781,297.1499938964844,293.1499938964844,0.5745555758476257,-45401.171875,304.1175231933594,0.664520263671875,0.2727406322956085,1.260231614112854,274.3406066894531,291.1499938964844,250.89048767089844,250.3640289306641,274.3536376953125,292.9803161621094,274.3414001464844,1.0,0.9838871359825134,0.0,0.6499999761581421,1.0,1.0,-5.314747333526611,2.3522658348083496,2.9624812602996826,1.1593793630599976,0.0,0.0,0.0,404.3091735839844,410.0,43.58874130249024,-0.0,12279.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546300,292.5928955078125,297.1499938964844,293.1499938964844,1.0,-19876.052734375,298.1849975585937,0.9321603775024414,0.767487645149231,0.6895045638084412,292.04815673828125,297.1499938964844,293.1499938964844,1.0,-23528.578125,295.87481689453125,0.9990000128746032,1.0,0.9037619233131408,291.945068359375,297.1499938964844,293.1499938964844,1.0,-17378.126953125,295.87481689453125,0.9990000128746032,1.0,0.6675154566764832,291.6132507324219,297.1499938964844,293.1499938964844,1.0,-23528.578125,295.87481689453125,0.9990000128746032,1.0,0.9037619233131408,292.98736572265625,297.1499938964844,293.1499938964844,0.5765992999076843,-45510.6640625,304.1197204589844,0.6653757095336914,0.2735408246517181,1.2638639211654663,274.3568420410156,291.1499938964844,250.91993713378903,250.3911590576172,274.3700561523437,292.9871520996094,274.357666015625,1.0,0.985175609588623,0.0,0.6499999761581421,1.0,1.0,-5.323791980743408,2.3563151359558105,2.9674768447875977,1.161401391029358,0.0,0.0,0.0,404.5787048339844,410.0,44.36693954467773,-0.0,12332.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546360,292.5947570800781,297.1499938964844,293.1499938964844,1.0,-19963.955078125,298.1034545898437,0.9355539083480836,0.7741831541061401,0.6954132318496704,292.05694580078125,297.1499938964844,293.1499938964844,1.0,-23509.740234375,295.89208984375,0.9990000128746032,1.0,0.9030030965805054,291.9515991210937,297.1499938964844,293.1499938964844,1.0,-17364.21484375,295.89208984375,0.9990000128746032,1.0,0.6669549942016602,291.61962890625,297.1499938964844,293.1499938964844,1.0,-23509.740234375,295.89208984375,0.9990000128746032,1.0,0.9030030965805054,292.9940490722656,297.1499938964844,293.1499938964844,0.5784593224525452,-45609.859375,304.121826171875,0.6661853790283203,0.2742822170257568,1.2672280073165894,274.3733825683594,291.1499938964844,250.9501342773437,250.41897583007807,274.3867492675781,292.9938659667969,274.37420654296875,1.0,0.9864073395729064,0.0,0.6499999761581421,1.0,1.0,-5.332474708557129,2.360202550888061,2.9722721576690674,1.1633403301239014,0.0,0.0,0.0,404.8197326660156,410.0,45.1162109375,-0.0,12383.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546420,292.59814453125,297.1499938964844,293.1499938964844,1.0,-20136.7421875,297.943115234375,0.942221224308014,0.787556529045105,0.7072115540504456,292.0747985839844,297.1499938964844,293.1499938964844,1.0,-23471.546875,295.9271545410156,0.9990000128746032,1.0,0.901477873325348,291.9644775390625,297.1499938964844,293.1499938964844,1.0,-17336.00390625,295.9271545410156,0.9990000128746032,1.0,0.66582852602005,291.6323547363281,297.1499938964844,293.1499938964844,1.0,-23471.546875,295.9271545410156,0.9990000128746032,1.0,0.901477873325348,293.0069885253906,297.1499938964844,293.1499938964844,0.5816745162010193,-45780.0546875,304.1258544921875,0.6676755547523499,0.2756043672561645,1.2732243537902832,274.4071655273437,291.1499938964844,251.0127410888672,250.4766387939453,274.4208984375,293.0068359375,274.40802001953125,1.0,0.9887270331382751,0.0,0.6499999761581421,1.0,1.0,-5.348908424377441,2.367560625076294,2.9813477993011475,1.167004942893982,0.0,0.0,0.0,405.2359008789063,410.0,46.59062194824219,-0.0,12479.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546480,292.59814453125,297.1499938964844,293.1499938964844,1.0,-20136.7421875,297.943115234375,0.942221224308014,0.787556529045105,0.7072115540504456,292.0747985839844,297.1499938964844,293.1499938964844,1.0,-23471.546875,295.9271545410156,0.9990000128746032,1.0,0.901477873325348,291.9644775390625,297.1499938964844,293.1499938964844,1.0,-17336.00390625,295.9271545410156,0.9990000128746032,1.0,0.66582852602005,291.6323547363281,297.1499938964844,293.1499938964844,1.0,-23471.546875,295.9271545410156,0.9990000128746032,1.0,0.901477873325348,293.0069885253906,297.1499938964844,293.1499938964844,0.5816745162010193,-45780.0546875,304.1258544921875,0.6676755547523499,0.2756043672561645,1.2732243537902832,274.4071655273437,291.1499938964844,251.0127410888672,250.4766387939453,274.4208984375,293.0068359375,274.40802001953125,1.0,0.9887270331382751,0.0,0.6499999761581421,1.0,1.0,-5.348908424377441,2.367560625076294,2.9813477993011475,1.167004942893982,0.0,0.0,0.0,405.2359008789063,410.0,46.59062194824219,-0.0,12479.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546540,292.6012268066406,297.1499938964844,293.1499938964844,1.0,-20305.64453125,297.7864074707031,0.9486834406852722,0.8009114265441895,0.7189893126487732,292.0929870605469,297.1499938964844,293.1499938964844,1.0,-23432.927734375,295.9626159667969,0.9990000128746032,1.0,0.8999627828598022,291.9772033691406,297.1499938964844,293.1499938964844,1.0,-17307.48046875,295.9626159667969,0.9990000128746032,1.0,0.6647094488143921,291.6448974609375,297.1499938964844,293.1499938964844,1.0,-23432.927734375,295.9626159667969,0.9990000128746032,1.0,0.8999627828598022,293.01934814453125,297.1499938964844,293.1499938964844,0.5842441320419312,-45914.37890625,304.12957763671875,0.6689960360527039,0.2767213881015777,1.278290033340454,274.4420166015625,291.1499938964844,251.0782928466797,250.5370178222656,274.4560546875,293.0191955566406,274.44287109375,1.0,0.9908778667449952,0.0,0.6499999761581421,1.0,1.0,-5.364228248596191,2.374420404434204,2.989807844161988,1.1704144477844238,0.0,0.0,0.0,405.58245849609375,410.0,48.02643966674805,-0.0,12569.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546600,292.6012268066406,297.1499938964844,293.1499938964844,1.0,-20305.64453125,297.7864074707031,0.9486834406852722,0.8009114265441895,0.7189893126487732,292.0929870605469,297.1499938964844,293.1499938964844,1.0,-23432.927734375,295.9626159667969,0.9990000128746032,1.0,0.8999627828598022,291.9772033691406,297.1499938964844,293.1499938964844,1.0,-17307.48046875,295.9626159667969,0.9990000128746032,1.0,0.6647094488143921,291.6448974609375,297.1499938964844,293.1499938964844,1.0,-23432.927734375,295.9626159667969,0.9990000128746032,1.0,0.8999627828598022,293.01934814453125,297.1499938964844,293.1499938964844,0.5842441320419312,-45914.37890625,304.12957763671875,0.6689960360527039,0.2767213881015777,1.278290033340454,274.4420166015625,291.1499938964844,251.0782928466797,250.5370178222656,274.4560546875,293.0191955566406,274.44287109375,1.0,0.9908778667449952,0.0,0.6499999761581421,1.0,1.0,-5.364228248596191,2.374420404434204,2.989807844161988,1.1704144477844238,0.0,0.0,0.0,405.58245849609375,410.0,48.02643966674805,-0.0,12569.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546660,292.60400390625,297.1499938964844,293.1499938964844,1.0,-20470.830078125,297.6331481933594,0.954901397228241,0.8142540454864502,0.7307524681091309,292.1114807128906,297.1499938964844,293.1499938964844,1.0,-23394.146484375,295.9982604980469,0.9990000128746032,1.0,0.8984767198562622,291.9897155761719,297.1499938964844,293.1499938964844,1.0,-17278.8359375,295.9982604980469,0.9990000128746032,1.0,0.6636118292808533,291.65728759765625,297.1499938964844,293.1499938964844,1.0,-23394.146484375,295.9982604980469,0.9990000128746032,1.0,0.8984767198562622,293.0310974121094,297.1499938964844,293.1499938964844,0.5862124562263489,-46015.4375,304.1330871582031,0.6701538562774658,0.2776476144790649,1.2824935913085938,274.47784423828125,291.1499938964844,251.14678955078125,250.6000823974609,274.49224853515625,293.03094482421875,274.4787292480469,1.0,0.992885947227478,0.0,0.6499999761581421,1.0,1.0,-5.378586292266846,2.380850315093994,2.997735977172852,1.1736032962799072,0.0,0.0,0.0,405.8786926269531,410.0,49.450294494628906,-0.0,12654.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546720,292.60400390625,297.1499938964844,293.1499938964844,1.0,-20470.830078125,297.6331481933594,0.954901397228241,0.8142540454864502,0.7307524681091309,292.1114807128906,297.1499938964844,293.1499938964844,1.0,-23394.146484375,295.9982604980469,0.9990000128746032,1.0,0.8984767198562622,291.9897155761719,297.1499938964844,293.1499938964844,1.0,-17278.8359375,295.9982604980469,0.9990000128746032,1.0,0.6636118292808533,291.65728759765625,297.1499938964844,293.1499938964844,1.0,-23394.146484375,295.9982604980469,0.9990000128746032,1.0,0.8984767198562622,293.0310974121094,297.1499938964844,293.1499938964844,0.5862124562263489,-46015.4375,304.1330871582031,0.6701538562774658,0.2776476144790649,1.2824935913085938,274.47784423828125,291.1499938964844,251.14678955078125,250.6000823974609,274.49224853515625,293.03094482421875,274.4787292480469,1.0,0.992885947227478,0.0,0.6499999761581421,1.0,1.0,-5.378586292266846,2.380850315093994,2.997735977172852,1.1736032962799072,0.0,0.0,0.0,405.8786926269531,410.0,49.450294494628906,-0.0,12654.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546780,292.6064758300781,297.1499938964844,293.1499938964844,1.0,-20632.404296875,297.4832458496094,0.9608492851257324,0.8275840878486633,0.7425037026405334,292.1302795410156,297.1499938964844,293.1499938964844,1.0,-23355.357421875,296.033935546875,0.9990000128746032,1.0,0.8970316052436829,292.0019836425781,297.1499938964844,293.1499938964844,1.0,-17250.1875,296.033935546875,0.9990000128746032,1.0,0.6625444889068604,291.66943359375,297.1499938964844,293.1499938964844,1.0,-23355.357421875,296.033935546875,0.9990000128746032,1.0,0.8970316052436829,293.0422668457031,297.1499938964844,293.1499938964844,0.5876123309135437,-46085.12109375,304.1363830566406,0.6711545586585999,0.2783935964107513,1.2858850955963137,274.51470947265625,291.1499938964844,251.2182159423828,250.6658477783203,274.5294189453125,293.0421142578125,274.5155944824219,1.0,0.9947686195373536,0.0,0.6499999761581421,1.0,1.0,-5.392085075378418,2.386896133422852,3.005189180374145,1.1765953302383425,0.0,0.0,0.0,406.136962890625,410.0,50.86856460571289,-0.0,12733.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546840,292.6064758300781,297.1499938964844,293.1499938964844,1.0,-20632.404296875,297.4832458496094,0.9608492851257324,0.8275840878486633,0.7425037026405334,292.1302795410156,297.1499938964844,293.1499938964844,1.0,-23355.357421875,296.033935546875,0.9990000128746032,1.0,0.8970316052436829,292.0019836425781,297.1499938964844,293.1499938964844,1.0,-17250.1875,296.033935546875,0.9990000128746032,1.0,0.6625444889068604,291.66943359375,297.1499938964844,293.1499938964844,1.0,-23355.357421875,296.033935546875,0.9990000128746032,1.0,0.8970316052436829,293.0422668457031,297.1499938964844,293.1499938964844,0.5876123309135437,-46085.12109375,304.1363830566406,0.6711545586585999,0.2783935964107513,1.2858850955963137,274.51470947265625,291.1499938964844,251.2182159423828,250.6658477783203,274.5294189453125,293.0421142578125,274.5155944824219,1.0,0.9947686195373536,0.0,0.6499999761581421,1.0,1.0,-5.392085075378418,2.386896133422852,3.005189180374145,1.1765953302383425,0.0,0.0,0.0,406.136962890625,410.0,50.86856460571289,-0.0,12733.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546900,292.60772705078125,297.1499938964844,293.1499938964844,1.0,-20711.724609375,297.40966796875,0.9637118577957152,0.8342235088348389,0.7483662366867065,292.1398620605469,297.1499938964844,293.1499938964844,1.0,-23336.029296875,296.0517272949219,0.9990000128746032,1.0,0.8963295817375183,292.0080261230469,297.1499938964844,293.1499938964844,1.0,-17235.912109375,296.0517272949219,0.9990000128746032,1.0,0.6620259881019592,291.6754455566406,297.1499938964844,293.1499938964844,1.0,-23336.029296875,296.0517272949219,0.9990000128746032,1.0,0.8963295817375183,293.0476379394531,297.1499938964844,293.1499938964844,0.5881062150001526,-46108.609375,304.1379699707031,0.6715964078903198,0.2787007689476013,1.287286639213562,274.53350830078125,291.1499938964844,251.25503540039065,250.69972229003903,274.54840087890625,293.0474853515625,274.534423828125,1.0,0.9956666827201844,0.0,0.6499999761581421,1.0,1.0,-5.398532390594482,2.3897838592529297,3.0087482929229736,1.1780221462249756,0.0,0.0,0.0,406.2556762695313,410.0,51.57601165771485,-0.0,12772.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
546960,292.60919189453125,297.1499938964844,293.1499938964844,1.0,-20789.634765625,297.3373718261719,0.9664829969406128,0.8408020734786987,0.7541902661323547,292.1496887207031,297.1499938964844,293.1499938964844,1.0,-23316.8671875,296.06939697265625,0.9990000128746032,1.0,0.8956506848335266,292.0140380859375,297.1499938964844,293.1499938964844,1.0,-17221.759765625,296.06939697265625,0.9990000128746032,1.0,0.6615245342254639,291.681396484375,297.1499938964844,293.1499938964844,1.0,-23316.8671875,296.06939697265625,0.9990000128746032,1.0,0.8956506848335266,293.0528869628906,297.1499938964844,293.1499938964844,0.5884640216827393,-46124.5703125,304.1394958496094,0.6719967126846313,0.2789629399776459,1.2884929180145264,274.5525817871094,291.1499938964844,251.2925720214844,250.73426818847656,274.5676574707031,293.0527648925781,274.5534973144531,1.0,0.9965364933013916,0.0,0.6499999761581421,1.0,1.0,-5.404773235321045,2.3925793170928955,3.0121941566467285,1.1794025897979736,0.0,0.0,0.0,406.37158203125,410.0,52.29011535644531,-0.0,12809.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547020,292.6125793457031,297.1499938964844,293.1499938964844,1.0,-20940.888671875,297.19708251953125,0.9717395305633544,0.8538162112236023,0.7656953930854797,292.1698608398437,297.1499938964844,293.1499938964844,1.0,-23279.18359375,296.1041564941406,0.9990000128746032,1.0,0.8943734169006348,292.0258483886719,297.1499938964844,293.1499938964844,1.0,-17193.92578125,296.1041564941406,0.9990000128746032,1.0,0.6605811715126038,291.6931457519531,297.1499938964844,293.1499938964844,1.0,-23279.18359375,296.1041564941406,0.9990000128746032,1.0,0.8943734169006348,293.0630798339844,297.1499938964844,293.1499938964844,0.5887725949287415,-46133.890625,304.1424560546875,0.6726691126823425,0.2793536782264709,1.2903162240982056,274.5915222167969,291.1499938964844,251.36984252929688,250.80535888671875,274.6069641113281,293.0629577636719,274.59246826171875,1.0,0.9981932640075684,0.0,0.6499999761581421,1.0,1.0,-5.416638374328613,2.397894382476806,3.018743991851806,1.1820226907730105,0.0,0.0,0.0,406.60003662109375,410.0,53.759403228759766,-0.0,12879.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547080,292.6125793457031,297.1499938964844,293.1499938964844,1.0,-20940.888671875,297.19708251953125,0.9717395305633544,0.8538162112236023,0.7656953930854797,292.1698608398437,297.1499938964844,293.1499938964844,1.0,-23279.18359375,296.1041564941406,0.9990000128746032,1.0,0.8943734169006348,292.0258483886719,297.1499938964844,293.1499938964844,1.0,-17193.92578125,296.1041564941406,0.9990000128746032,1.0,0.6605811715126038,291.6931457519531,297.1499938964844,293.1499938964844,1.0,-23279.18359375,296.1041564941406,0.9990000128746032,1.0,0.8943734169006348,293.0630798339844,297.1499938964844,293.1499938964844,0.5887725949287415,-46133.890625,304.1424560546875,0.6726691126823425,0.2793536782264709,1.2903162240982056,274.5915222167969,291.1499938964844,251.36984252929688,250.80535888671875,274.6069641113281,293.0629577636719,274.59246826171875,1.0,0.9981932640075684,0.0,0.6499999761581421,1.0,1.0,-5.416638374328613,2.397894382476806,3.018743991851806,1.1820226907730105,0.0,0.0,0.0,406.60003662109375,410.0,53.759403228759766,-0.0,12879.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547140,292.6159973144531,297.1499938964844,293.1499938964844,1.0,-21087.37890625,297.0612487792969,0.9766660928726196,0.8667365312576294,0.7770918011665344,292.1903991699219,297.1499938964844,293.1499938964844,1.0,-23242.046875,296.1384582519531,0.9990000128746032,1.0,0.8931801915168762,292.0374450683594,297.1499938964844,293.1499938964844,1.0,-17166.49609375,296.1384582519531,0.9990000128746032,1.0,0.6596998572349548,291.7046813964844,297.1499938964844,293.1499938964844,1.0,-23242.046875,296.1384582519531,0.9990000128746032,1.0,0.8931801915168762,293.07281494140625,297.1499938964844,293.1499938964844,0.5885571241378784,-46114.1484375,304.14532470703125,0.6731814742088318,0.2795767784118652,1.2913824319839478,274.63153076171875,291.1499938964844,251.4499969482422,250.87908935546875,274.6473388671875,293.0726928710937,274.63250732421875,1.0,0.9997446537017822,0.0,0.6499999761581421,1.0,1.0,-5.427736759185791,2.402866840362549,3.024869680404663,1.1844662427902222,0.0,0.0,0.0,406.8161010742188,410.0,55.24161529541016,-0.0,12945.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547200,292.6159973144531,297.1499938964844,293.1499938964844,1.0,-21087.37890625,297.0612487792969,0.9766660928726196,0.8667365312576294,0.7770918011665344,292.1903991699219,297.1499938964844,293.1499938964844,1.0,-23242.046875,296.1384582519531,0.9990000128746032,1.0,0.8931801915168762,292.0374450683594,297.1499938964844,293.1499938964844,1.0,-17166.49609375,296.1384582519531,0.9990000128746032,1.0,0.6596998572349548,291.7046813964844,297.1499938964844,293.1499938964844,1.0,-23242.046875,296.1384582519531,0.9990000128746032,1.0,0.8931801915168762,293.07281494140625,297.1499938964844,293.1499938964844,0.5885571241378784,-46114.1484375,304.14532470703125,0.6731814742088318,0.2795767784118652,1.2913824319839478,274.63153076171875,291.1499938964844,251.4499969482422,250.87908935546875,274.6473388671875,293.0726928710937,274.63250732421875,1.0,0.9997446537017822,0.0,0.6499999761581421,1.0,1.0,-5.427736759185791,2.402866840362549,3.024869680404663,1.1844662427902222,0.0,0.0,0.0,406.8161010742188,410.0,55.24161529541016,-0.0,12945.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547260,292.6197509765625,297.1499938964844,293.1499938964844,1.0,-21228.396484375,296.9305419921875,0.9817535877227784,0.8795045614242554,0.7883646488189697,292.2123413085937,297.1499938964844,293.1499938964844,1.0,-23184.82421875,296.19049072265625,0.9990000128746032,1.0,0.8905673027038574,292.0501403808594,297.1499938964844,293.1499938964844,1.0,-17124.232421875,296.19049072265625,0.9990000128746032,1.0,0.6577699780464172,291.7173156738281,297.1499938964844,293.1499938964844,1.0,-23184.82421875,296.19049072265625,0.9990000128746032,1.0,0.8905673027038574,293.082763671875,297.1499938964844,293.1499938964844,0.5875845551490784,-46050.59375,304.1485290527344,0.6738638877868652,0.2795198261737823,1.2913093566894531,274.6737670898437,291.1499938964844,251.5347442626953,250.95700073242188,274.6902160644531,293.0826110839844,274.6747436523437,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.432632923126221,2.4050402641296387,3.027592658996582,1.1856608390808103,0.0,0.0,0.0,405.9273681640625,410.0,57.95700073242188,-0.0,12966.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547320,292.6197509765625,297.1499938964844,293.1499938964844,1.0,-21228.396484375,296.9305419921875,0.9817535877227784,0.8795045614242554,0.7883646488189697,292.2123413085937,297.1499938964844,293.1499938964844,1.0,-23184.82421875,296.19049072265625,0.9990000128746032,1.0,0.8905673027038574,292.0501403808594,297.1499938964844,293.1499938964844,1.0,-17124.232421875,296.19049072265625,0.9990000128746032,1.0,0.6577699780464172,291.7173156738281,297.1499938964844,293.1499938964844,1.0,-23184.82421875,296.19049072265625,0.9990000128746032,1.0,0.8905673027038574,293.082763671875,297.1499938964844,293.1499938964844,0.5875845551490784,-46050.59375,304.1485290527344,0.6738638877868652,0.2795198261737823,1.2913093566894531,274.6737670898437,291.1499938964844,251.5347442626953,250.95700073242188,274.6902160644531,293.0826110839844,274.6747436523437,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.432632923126221,2.4050402641296387,3.027592658996582,1.1856608390808103,0.0,0.0,0.0,405.9273681640625,410.0,57.95700073242188,-0.0,12966.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547380,292.62451171875,297.1499938964844,293.1499938964844,1.0,-21362.095703125,296.8067321777344,0.9864532351493835,0.8919726014137268,0.7993894815444946,292.2367248535156,297.1499938964844,293.1499938964844,1.0,-23127.03125,296.24334716796875,0.9990000128746032,1.0,0.8880236148834229,292.0648193359375,297.1499938964844,293.1499938964844,1.0,-17081.546875,296.24334716796875,0.9990000128746032,1.0,0.6558911800384521,291.7318725585937,297.1499938964844,293.1499938964844,1.0,-23127.03125,296.24334716796875,0.9990000128746032,1.0,0.8880236148834229,293.09356689453125,297.1499938964844,293.1499938964844,0.5854418277740479,-45918.14453125,304.152587890625,0.6741892695426941,0.2790344357490539,1.2893835306167605,274.7186889648437,291.1499938964844,251.62548828125,251.0403594970703,274.73614501953125,293.0934143066406,274.7197570800781,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.435207843780518,2.406201362609864,3.0290064811706543,1.1861847639083862,0.0,0.0,0.0,404.8929138183594,410.0,61.49909973144531,-0.0,12971.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547440,292.62451171875,297.1499938964844,293.1499938964844,1.0,-21362.095703125,296.8067321777344,0.9864532351493835,0.8919726014137268,0.7993894815444946,292.2367248535156,297.1499938964844,293.1499938964844,1.0,-23127.03125,296.24334716796875,0.9990000128746032,1.0,0.8880236148834229,292.0648193359375,297.1499938964844,293.1499938964844,1.0,-17081.546875,296.24334716796875,0.9990000128746032,1.0,0.6558911800384521,291.7318725585937,297.1499938964844,293.1499938964844,1.0,-23127.03125,296.24334716796875,0.9990000128746032,1.0,0.8880236148834229,293.09356689453125,297.1499938964844,293.1499938964844,0.5854418277740479,-45918.14453125,304.152587890625,0.6741892695426941,0.2790344357490539,1.2893835306167605,274.7186889648437,291.1499938964844,251.62548828125,251.0403594970703,274.73614501953125,293.0934143066406,274.7197570800781,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.435207843780518,2.406201362609864,3.0290064811706543,1.1861847639083862,0.0,0.0,0.0,404.8929138183594,410.0,61.49909973144531,-0.0,12971.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547500,292.627197265625,297.1499938964844,293.1499938964844,1.0,-21426.251953125,296.74737548828125,0.9886127710342408,0.8981022834777832,0.8048083782196045,292.2492980957031,297.1499938964844,293.1499938964844,1.0,-23100.220703125,296.2679748535156,0.9990000128746032,1.0,0.8869495391845703,292.0722961425781,297.1499938964844,293.1499938964844,1.0,-17061.744140625,296.2679748535156,0.9990000128746032,1.0,0.6550979018211365,291.7393798828125,297.1499938964844,293.1499938964844,1.0,-23100.220703125,296.2679748535156,0.9990000128746032,1.0,0.8869495391845703,293.0990600585937,297.1499938964844,293.1499938964844,0.5839734077453613,-45829.0390625,304.15478515625,0.674187421798706,0.2786655128002167,1.2878139019012451,274.7421875,291.1499938964844,251.67295837402344,251.08395385742188,274.7601013183594,293.09893798828125,274.7432556152344,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.436303615570068,2.4066967964172363,3.029606819152832,1.1863996982574463,0.0,0.0,0.0,404.4569396972656,410.0,63.3074836730957,-0.0,12973.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547560,292.6300048828125,297.1499938964844,293.1499938964844,1.0,-21488.779296875,296.6895446777344,0.9906638860702516,0.9041709899902344,0.8101721405982971,292.261962890625,297.1499938964844,293.1499938964844,1.0,-23074.431640625,296.2916564941406,0.9990000128746032,1.0,0.8859761953353882,292.0798034667969,297.1499938964844,293.1499938964844,1.0,-17042.697265625,296.2916564941406,0.9990000128746032,1.0,0.6543790102005005,291.7469177246094,297.1499938964844,293.1499938964844,1.0,-23074.431640625,296.2916564941406,0.9990000128746032,1.0,0.8859761953353882,293.10455322265625,297.1499938964844,293.1499938964844,0.5822959542274475,-45728.171875,304.1569519042969,0.6741018891334534,0.2782319486141205,1.2859385013580322,274.7662658691406,291.1499938964844,251.72178649902344,251.12876892089844,274.7846374511719,293.1044006347656,274.7673645019531,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.4372968673706055,2.40714693069458,3.0301499366760254,1.186589002609253,0.0,0.0,0.0,404.0617980957031,410.0,65.05484008789062,-0.0,12975.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547620,292.63592529296875,297.1499938964844,293.1499938964844,1.0,-21609.326171875,296.5781555175781,0.9944782257080078,0.9161425828933716,0.8207509517669678,292.2874755859375,297.1499938964844,293.1499938964844,1.0,-23025.328125,296.3369140625,0.9990000128746032,1.0,0.8842799067497253,292.0946350097656,297.1499938964844,293.1499938964844,1.0,-17006.4296875,296.3369140625,0.9990000128746032,1.0,0.6531261205673218,291.7618713378906,297.1499938964844,293.1499938964844,1.0,-23025.328125,296.3369140625,0.9990000128746032,1.0,0.8842799067497253,293.11529541015625,297.1499938964844,293.1499938964844,0.5784163475036621,-45497.3046875,304.1611022949219,0.6737241744995117,0.2772035002708435,1.2814393043518066,274.8160400390625,291.1499938964844,251.82321166992188,251.22178649902344,274.8352966308594,293.1151733398437,274.81719970703125,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.439027786254883,2.407934188842773,3.0310935974121094,1.1869029998779297,0.0,0.0,0.0,403.3726806640625,410.0,68.28974914550781,-0.0,12979.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547680,292.63592529296875,297.1499938964844,293.1499938964844,1.0,-21609.326171875,296.5781555175781,0.9944782257080078,0.9161425828933716,0.8207509517669678,292.2874755859375,297.1499938964844,293.1499938964844,1.0,-23025.328125,296.3369140625,0.9990000128746032,1.0,0.8842799067497253,292.0946350097656,297.1499938964844,293.1499938964844,1.0,-17006.4296875,296.3369140625,0.9990000128746032,1.0,0.6531261205673218,291.7618713378906,297.1499938964844,293.1499938964844,1.0,-23025.328125,296.3369140625,0.9990000128746032,1.0,0.8842799067497253,293.11529541015625,297.1499938964844,293.1499938964844,0.5784163475036621,-45497.3046875,304.1611022949219,0.6737241744995117,0.2772035002708435,1.2814393043518066,274.8160400390625,291.1499938964844,251.82321166992188,251.22178649902344,274.8352966308594,293.1151733398437,274.81719970703125,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.439027786254883,2.407934188842773,3.0310935974121094,1.1869029998779297,0.0,0.0,0.0,403.3726806640625,410.0,68.28974914550781,-0.0,12979.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547740,292.6421813964844,297.1499938964844,293.1499938964844,1.0,-21724.21875,296.4727478027344,0.9979454874992372,0.9279017448425292,0.8311412930488586,292.31304931640625,297.1499938964844,293.1499938964844,1.0,-22979.20703125,296.3795166015625,0.9990000128746032,1.0,0.8828840851783752,292.1091613769531,297.1499938964844,293.1499938964844,1.0,-16972.365234375,296.3795166015625,0.9990000128746032,1.0,0.6520951986312866,291.77655029296875,297.1499938964844,293.1499938964844,1.0,-22979.20703125,296.3795166015625,0.9990000128746032,1.0,0.8828840851783752,293.1256103515625,297.1499938964844,293.1499938964844,0.5739359855651855,-45233.30859375,304.1648254394531,0.6731066107749939,0.2759880423545837,1.2760930061340332,274.8677978515625,291.1499938964844,251.9293365478516,251.3190460205078,274.8877868652344,293.12548828125,274.8689880371094,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.440450191497803,2.4085848331451416,3.031865358352661,1.1871395111083984,0.0,0.0,0.0,402.8043518066406,410.0,71.13520812988281,-0.0,12982.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547800,292.6421813964844,297.1499938964844,293.1499938964844,1.0,-21724.21875,296.4727478027344,0.9979454874992372,0.9279017448425292,0.8311412930488586,292.31304931640625,297.1499938964844,293.1499938964844,1.0,-22979.20703125,296.3795166015625,0.9990000128746032,1.0,0.8828840851783752,292.1091613769531,297.1499938964844,293.1499938964844,1.0,-16972.365234375,296.3795166015625,0.9990000128746032,1.0,0.6520951986312866,291.77655029296875,297.1499938964844,293.1499938964844,1.0,-22979.20703125,296.3795166015625,0.9990000128746032,1.0,0.8828840851783752,293.1256103515625,297.1499938964844,293.1499938964844,0.5739359855651855,-45233.30859375,304.1648254394531,0.6731066107749939,0.2759880423545837,1.2760930061340332,274.8677978515625,291.1499938964844,251.9293365478516,251.3190460205078,274.8877868652344,293.12548828125,274.8689880371094,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.440450191497803,2.4085848331451416,3.031865358352661,1.1871395111083984,0.0,0.0,0.0,402.8043518066406,410.0,71.13520812988281,-0.0,12982.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547860,292.650634765625,297.1499938964844,293.1499938964844,1.0,-21786.08984375,296.4149169921875,0.9990000128746032,0.939061403274536,0.8377704620361328,292.3382263183594,297.1499938964844,293.1499938964844,1.0,-22948.193359375,296.4090270996094,0.9990000128746032,1.0,0.8826919198036194,292.1229248046875,297.1499938964844,293.1499938964844,1.0,-16949.45703125,296.4090270996094,0.9990000128746032,1.0,0.6519532799720764,291.79052734375,297.1499938964844,293.1499938964844,1.0,-22948.193359375,296.4090270996094,0.9990000128746032,1.0,0.8826919198036194,293.13543701171875,297.1499938964844,293.1499938964844,0.5689924955368042,-44944.08203125,304.1680908203125,0.6720463037490845,0.2746136486530304,1.2701165676116943,274.92138671875,291.1499938964844,252.0397186279297,251.4201202392578,274.9419860839844,293.13531494140625,274.922607421875,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.44066047668457,2.408688306808472,3.031972169876098,1.1871325969696045,0.0,0.0,0.0,402.7225646972656,410.0,73.7193832397461,-0.0,12982.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547920,292.650634765625,297.1499938964844,293.1499938964844,1.0,-21786.08984375,296.4149169921875,0.9990000128746032,0.939061403274536,0.8377704620361328,292.3382263183594,297.1499938964844,293.1499938964844,1.0,-22948.193359375,296.4090270996094,0.9990000128746032,1.0,0.8826919198036194,292.1229248046875,297.1499938964844,293.1499938964844,1.0,-16949.45703125,296.4090270996094,0.9990000128746032,1.0,0.6519532799720764,291.79052734375,297.1499938964844,293.1499938964844,1.0,-22948.193359375,296.4090270996094,0.9990000128746032,1.0,0.8826919198036194,293.13543701171875,297.1499938964844,293.1499938964844,0.5689924955368042,-44944.08203125,304.1680908203125,0.6720463037490845,0.2746136486530304,1.2701165676116943,274.92138671875,291.1499938964844,252.0397186279297,251.4201202392578,274.9419860839844,293.13531494140625,274.922607421875,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.44066047668457,2.408688306808472,3.031972169876098,1.1871325969696045,0.0,0.0,0.0,402.7225646972656,410.0,73.7193832397461,-0.0,12982.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
547980,292.667236328125,297.1499938964844,293.1499938964844,1.0,-21781.4375,296.4208068847656,0.9990000128746032,0.9483609795570374,0.8395088911056519,292.3619079589844,297.1499938964844,293.1499938964844,1.0,-22936.90234375,296.4208374023437,0.9990000128746032,1.0,0.884043276309967,292.13494873046875,297.1499938964844,293.1499938964844,1.0,-16941.1171875,296.4208374023437,0.9990000128746032,1.0,0.6529513597488403,291.8028564453125,297.1499938964844,293.1499938964844,1.0,-22936.90234375,296.4208374023437,0.9990000128746032,1.0,0.884043276309967,293.14483642578125,297.1499938964844,293.1499938964844,0.5636451840400696,-44632.3671875,304.17095947265625,0.6704659461975098,0.2730737924575805,1.2635666131973269,274.9764709472656,291.1499938964844,252.1539459228516,251.52459716796875,274.9976806640625,293.14471435546875,274.97772216796875,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.439319610595703,2.408104181289673,3.031215190887451,1.1867413520812988,0.0,0.0,0.0,403.2567138671875,410.0,75.99124145507812,-0.0,12979.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548040,292.667236328125,297.1499938964844,293.1499938964844,1.0,-21781.4375,296.4208068847656,0.9990000128746032,0.9483609795570374,0.8395088911056519,292.3619079589844,297.1499938964844,293.1499938964844,1.0,-22936.90234375,296.4208374023437,0.9990000128746032,1.0,0.884043276309967,292.13494873046875,297.1499938964844,293.1499938964844,1.0,-16941.1171875,296.4208374023437,0.9990000128746032,1.0,0.6529513597488403,291.8028564453125,297.1499938964844,293.1499938964844,1.0,-22936.90234375,296.4208374023437,0.9990000128746032,1.0,0.884043276309967,293.14483642578125,297.1499938964844,293.1499938964844,0.5636451840400696,-44632.3671875,304.17095947265625,0.6704659461975098,0.2730737924575805,1.2635666131973269,274.9764709472656,291.1499938964844,252.1539459228516,251.52459716796875,274.9976806640625,293.14471435546875,274.97772216796875,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.439319610595703,2.408104181289673,3.031215190887451,1.1867413520812988,0.0,0.0,0.0,403.2567138671875,410.0,75.99124145507812,-0.0,12979.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548100,292.6777038574219,297.1499938964844,293.1499938964844,1.0,-21777.2421875,296.4256286621094,0.9990000128746032,0.9524179697036744,0.8402604460716248,292.3733825683594,297.1499938964844,293.1499938964844,1.0,-22932.484375,296.4256286621094,0.9990000128746032,1.0,0.8848347067832947,292.1405639648437,297.1499938964844,293.1499938964844,1.0,-16937.85546875,296.4256286621094,0.9990000128746032,1.0,0.6535359025001526,291.80859375,297.1499938964844,293.1499938964844,1.0,-22932.484375,296.4256286621094,0.9990000128746032,1.0,0.8848347067832947,293.1494445800781,297.1499938964844,293.1499938964844,0.5607823729515076,-44465.53125,304.17236328125,0.6695910096168518,0.2722352743148803,1.259996771812439,275.0045471191406,291.1499938964844,252.21237182617188,251.57798767089844,275.0260314941406,293.1493225097656,275.0057983398437,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.438532829284668,2.407762050628662,3.030771017074585,1.186510682106018,0.0,0.0,0.0,403.56982421875,410.0,77.01853942871094,-0.0,12978.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
