time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548160,292.6886901855469,297.1499938964844,293.1499938964844,1.0,-21773.376953125,296.4301147460937,0.9990000128746032,0.9562355875968932,0.8410507440567017,292.3847351074219,297.1499938964844,293.1499938964844,1.0,-22928.4140625,296.4301147460937,0.9990000128746032,1.0,0.8856669068336487,292.14605712890625,297.1499938964844,293.1499938964844,1.0,-16934.84765625,296.4301147460937,0.9990000128746032,1.0,0.6541505455970764,291.814208984375,297.1499938964844,293.1499938964844,1.0,-22928.4140625,296.4301147460937,0.9990000128746032,1.0,0.8856669068336487,293.1539306640625,297.1499938964844,293.1499938964844,0.5578024983406067,-44291.84765625,304.1737060546875,0.6686716675758362,0.2713559567928314,1.2562414407730105,275.0329284667969,291.1499938964844,252.27159118652344,251.632080078125,275.0546875,293.1538391113281,275.0342102050781,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.437705039978027,2.407401323318481,3.030303478240967,1.1862694025039673,0.0,0.0,0.0,403.89947509765625,410.0,77.99360656738281,-0.0,12976.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548220,292.71148681640625,297.1499938964844,293.1499938964844,1.0,-21766.5546875,296.43829345703125,0.9990000128746032,0.9633036255836488,0.8427384495735168,292.4073486328125,297.1499938964844,293.1499938964844,1.0,-22921.23046875,296.43829345703125,0.9990000128746032,1.0,0.8874441385269165,292.1568298339844,297.1499938964844,293.1499938964844,1.0,-16929.54296875,296.43829345703125,0.9990000128746032,1.0,0.6554632186889648,291.8251647949219,297.1499938964844,293.1499938964844,1.0,-22921.23046875,296.43829345703125,0.9990000128746032,1.0,0.8874441385269165,293.1626892089844,297.1499938964844,293.1499938964844,0.5515227913856506,-43925.67578125,304.17626953125,0.666711151599884,0.2694843709468841,1.2482184171676636,275.0906066894531,291.1499938964844,252.39219665527344,251.7421722412109,275.1128234863281,293.1625671386719,275.0919189453125,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.435932636260986,2.4066290855407715,3.029303550720215,1.185754895210266,0.0,0.0,0.0,404.6046752929688,410.0,79.74484252929688,-0.0,12972.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548280,292.71148681640625,297.1499938964844,293.1499938964844,1.0,-21766.5546875,296.43829345703125,0.9990000128746032,0.9633036255836488,0.8427384495735168,292.4073486328125,297.1499938964844,293.1499938964844,1.0,-22921.23046875,296.43829345703125,0.9990000128746032,1.0,0.8874441385269165,292.1568298339844,297.1499938964844,293.1499938964844,1.0,-16929.54296875,296.43829345703125,0.9990000128746032,1.0,0.6554632186889648,291.8251647949219,297.1499938964844,293.1499938964844,1.0,-22921.23046875,296.43829345703125,0.9990000128746032,1.0,0.8874441385269165,293.1626892089844,297.1499938964844,293.1499938964844,0.5515227913856506,-43925.67578125,304.17626953125,0.666711151599884,0.2694843709468841,1.2482184171676636,275.0906066894531,291.1499938964844,252.39219665527344,251.7421722412109,275.1128234863281,293.1625671386719,275.0919189453125,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.435932636260986,2.4066290855407715,3.029303550720215,1.185754895210266,0.0,0.0,0.0,404.6046752929688,410.0,79.74484252929688,-0.0,12972.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548340,292.7345886230469,297.1499938964844,293.1499938964844,1.0,-21760.853515625,296.4454345703125,0.9990000128746032,0.969720721244812,0.8445568680763245,292.429931640625,297.1499938964844,293.1499938964844,1.0,-22915.2265625,296.4454345703125,0.9990000128746032,1.0,0.8893590569496155,292.1673583984375,297.1499938964844,293.1499938964844,1.0,-16925.107421875,296.4454345703125,0.9990000128746032,1.0,0.6568775177001953,291.8358459472656,297.1499938964844,293.1499938964844,1.0,-22915.2265625,296.4454345703125,0.9990000128746032,1.0,0.8893590569496155,293.1709899902344,297.1499938964844,293.1499938964844,0.544860303401947,-43536.80078125,304.1785888671875,0.6646040081977844,0.2674737572669983,1.2395695447921753,275.1492614746094,291.1499938964844,252.51535034179688,251.85446166992188,275.1718444824219,293.1708984375,275.15057373046875,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.434017658233643,2.4057939052581787,3.0282235145568848,1.1852015256881714,0.0,0.0,0.0,405.3663024902344,410.0,81.20198822021484,-0.0,12968.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548400,292.7345886230469,297.1499938964844,293.1499938964844,1.0,-21760.853515625,296.4454345703125,0.9990000128746032,0.969720721244812,0.8445568680763245,292.429931640625,297.1499938964844,293.1499938964844,1.0,-22915.2265625,296.4454345703125,0.9990000128746032,1.0,0.8893590569496155,292.1673583984375,297.1499938964844,293.1499938964844,1.0,-16925.107421875,296.4454345703125,0.9990000128746032,1.0,0.6568775177001953,291.8358459472656,297.1499938964844,293.1499938964844,1.0,-22915.2265625,296.4454345703125,0.9990000128746032,1.0,0.8893590569496155,293.1709899902344,297.1499938964844,293.1499938964844,0.544860303401947,-43536.80078125,304.1785888671875,0.6646040081977844,0.2674737572669983,1.2395695447921753,275.1492614746094,291.1499938964844,252.51535034179688,251.85446166992188,275.1718444824219,293.1708984375,275.15057373046875,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.434017658233643,2.4057939052581787,3.0282235145568848,1.1852015256881714,0.0,0.0,0.0,405.3663024902344,410.0,81.20198822021484,-0.0,12968.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548460,292.7577209472656,297.1499938964844,293.1499938964844,1.0,-21756.19140625,296.4516296386719,0.9990000128746032,0.9755438566207886,0.8464933037757874,292.4525146484375,297.1499938964844,293.1499938964844,1.0,-22910.31640625,296.4516296386719,0.9990000128746032,1.0,0.8913981914520264,292.1776428222656,297.1499938964844,293.1499938964844,1.0,-16921.482421875,296.4516296386719,0.9990000128746032,1.0,0.6583836674690247,291.8463439941406,297.1499938964844,293.1499938964844,1.0,-22910.31640625,296.4516296386719,0.9990000128746032,1.0,0.8913981914520264,293.17889404296875,297.1499938964844,293.1499938964844,0.5378638505935669,-43127.7578125,304.1806945800781,0.6623667478561401,0.2653366327285766,1.230354070663452,275.20867919921875,291.1499938964844,252.640625,251.9685516357422,275.2315673828125,293.1788024902344,275.21002197265625,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.431972026824951,2.4049015045166016,3.0270702838897705,1.1846133470535278,0.0,0.0,0.0,406.1794128417969,410.0,82.37811279296875,-0.0,12964.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548520,292.7577209472656,297.1499938964844,293.1499938964844,1.0,-21756.19140625,296.4516296386719,0.9990000128746032,0.9755438566207886,0.8464933037757874,292.4525146484375,297.1499938964844,293.1499938964844,1.0,-22910.31640625,296.4516296386719,0.9990000128746032,1.0,0.8913981914520264,292.1776428222656,297.1499938964844,293.1499938964844,1.0,-16921.482421875,296.4516296386719,0.9990000128746032,1.0,0.6583836674690247,291.8463439941406,297.1499938964844,293.1499938964844,1.0,-22910.31640625,296.4516296386719,0.9990000128746032,1.0,0.8913981914520264,293.17889404296875,297.1499938964844,293.1499938964844,0.5378638505935669,-43127.7578125,304.1806945800781,0.6623667478561401,0.2653366327285766,1.230354070663452,275.20867919921875,291.1499938964844,252.640625,251.9685516357422,275.2315673828125,293.1788024902344,275.21002197265625,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.431972026824951,2.4049015045166016,3.0270702838897705,1.1846133470535278,0.0,0.0,0.0,406.1794128417969,410.0,82.37811279296875,-0.0,12964.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548580,292.7807922363281,297.1499938964844,293.1499938964844,1.0,-21752.494140625,296.4569091796875,0.9990000128746032,0.9808035492897034,0.8485361933708191,292.4751281738281,297.1499938964844,293.1499938964844,1.0,-22906.423828125,296.4569091796875,0.9990000128746032,1.0,0.8935495018959045,292.1877136230469,297.1499938964844,293.1499938964844,1.0,-16918.607421875,296.4569091796875,0.9990000128746032,1.0,0.659972608089447,291.8565979003906,297.1499938964844,293.1499938964844,1.0,-22906.423828125,296.4569091796875,0.9990000128746032,1.0,0.8935495018959045,293.1863708496094,297.1499938964844,293.1499938964844,0.5305792093276978,-42700.875,304.1825866699219,0.6600149869918823,0.2630847692489624,1.2206257581710815,275.2686767578125,291.1499938964844,252.767578125,252.08404541015625,275.2918395996094,293.186279296875,275.2700500488281,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.429806232452393,2.403956174850464,3.025850296020508,1.1839944124221802,0.0,0.0,0.0,407.03955078125,410.0,83.29865264892578,-0.0,12959.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548640,292.7807922363281,297.1499938964844,293.1499938964844,1.0,-21752.494140625,296.4569091796875,0.9990000128746032,0.9808035492897034,0.8485361933708191,292.4751281738281,297.1499938964844,293.1499938964844,1.0,-22906.423828125,296.4569091796875,0.9990000128746032,1.0,0.8935495018959045,292.1877136230469,297.1499938964844,293.1499938964844,1.0,-16918.607421875,296.4569091796875,0.9990000128746032,1.0,0.659972608089447,291.8565979003906,297.1499938964844,293.1499938964844,1.0,-22906.423828125,296.4569091796875,0.9990000128746032,1.0,0.8935495018959045,293.1863708496094,297.1499938964844,293.1499938964844,0.5305792093276978,-42700.875,304.1825866699219,0.6600149869918823,0.2630847692489624,1.2206257581710815,275.2686767578125,291.1499938964844,252.767578125,252.08404541015625,275.2918395996094,293.186279296875,275.2700500488281,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.429806232452393,2.403956174850464,3.025850296020508,1.1839944124221802,0.0,0.0,0.0,407.03955078125,410.0,83.29865264892578,-0.0,12959.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548700,292.7922668457031,297.1499938964844,293.1499938964844,1.0,-21751.009765625,296.459228515625,0.9990000128746032,0.983220875263214,0.8495960235595703,292.4864196777344,297.1499938964844,293.1499938964844,1.0,-22904.861328125,296.459228515625,0.9990000128746032,1.0,0.894665539264679,292.1926574707031,297.1499938964844,293.1499938964844,1.0,-16917.453125,296.459228515625,0.9990000128746032,1.0,0.6607968807220459,291.8616638183594,297.1499938964844,293.1499938964844,1.0,-22904.861328125,296.459228515625,0.9990000128746032,1.0,0.894665539264679,293.1899719238281,297.1499938964844,293.1499938964844,0.5268369317054749,-42481.12109375,304.1834716796875,0.6587986946105957,0.2619174718856811,1.2155766487121582,275.2988586425781,291.1499938964844,252.83155822753903,252.14219665527344,275.3221130371094,293.1898803710937,275.3002319335937,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.428679943084717,2.4034640789031982,3.0252158641815186,1.1836742162704468,0.0,0.0,0.0,407.4866943359375,410.0,83.65586853027344,-0.0,12957.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548760,292.8037109375,297.1499938964844,293.1499938964844,1.0,-21749.759765625,296.4613342285156,0.9990000128746032,0.98550146818161,0.8506794571876526,292.49774169921875,297.1499938964844,293.1499938964844,1.0,-22903.54296875,296.4613342285156,0.9990000128746032,1.0,0.8958064317703247,292.1975402832031,297.1499938964844,293.1499938964844,1.0,-16916.478515625,296.4613342285156,0.9990000128746032,1.0,0.6616395711898804,291.86669921875,297.1499938964844,293.1499938964844,1.0,-22903.54296875,296.4613342285156,0.9990000128746032,1.0,0.8958064317703247,293.1934509277344,297.1499938964844,293.1499938964844,0.5230356454849243,-42257.55078125,304.1842956542969,0.6575581431388855,0.2607244551181793,1.2104129791259766,275.3291015625,291.1499938964844,252.89578247070312,252.20054626464844,275.3524169921875,293.193359375,275.3304748535156,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.427526473999023,2.402960062026977,3.024566650390625,1.1833475828170776,0.0,0.0,0.0,407.9445495605469,410.0,83.94825744628906,-0.0,12955.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548820,292.8270263671875,297.1499938964844,293.1499938964844,1.0,-21747.931640625,296.4648742675781,0.9990000128746032,0.9895449280738832,0.8529127240180969,292.52032470703125,297.1499938964844,293.1499938964844,1.0,-22901.619140625,296.4648742675781,0.9990000128746032,1.0,0.8981581926345825,292.2069091796875,297.1499938964844,293.1499938964844,1.0,-16915.05859375,296.4648742675781,0.9990000128746032,1.0,0.6633765697479248,291.8763732910156,297.1499938964844,293.1499938964844,1.0,-22901.619140625,296.4648742675781,0.9990000128746032,1.0,0.8981581926345825,293.2001342773437,297.1499938964844,293.1499938964844,0.5152743458747864,-41799.89453125,304.185791015625,0.655010461807251,0.2582669556140899,1.1997640132904053,275.3897705078125,291.1499938964844,253.0248260498047,252.3176422119141,275.4131774902344,293.2000427246094,275.39111328125,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.42514181137085,2.401916980743408,3.0232250690460205,1.1826765537261963,0.0,0.0,0.0,408.8904418945313,410.0,84.3475112915039,-0.0,12950.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548880,292.8270263671875,297.1499938964844,293.1499938964844,1.0,-21747.931640625,296.4648742675781,0.9990000128746032,0.9895449280738832,0.8529127240180969,292.52032470703125,297.1499938964844,293.1499938964844,1.0,-22901.619140625,296.4648742675781,0.9990000128746032,1.0,0.8981581926345825,292.2069091796875,297.1499938964844,293.1499938964844,1.0,-16915.05859375,296.4648742675781,0.9990000128746032,1.0,0.6633765697479248,291.8763732910156,297.1499938964844,293.1499938964844,1.0,-22901.619140625,296.4648742675781,0.9990000128746032,1.0,0.8981581926345825,293.2001342773437,297.1499938964844,293.1499938964844,0.5152743458747864,-41799.89453125,304.185791015625,0.655010461807251,0.2582669556140899,1.1997640132904053,275.3897705078125,291.1499938964844,253.0248260498047,252.3176422119141,275.4131774902344,293.2000427246094,275.39111328125,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.42514181137085,2.401916980743408,3.0232250690460205,1.1826765537261963,0.0,0.0,0.0,408.8904418945313,410.0,84.3475112915039,-0.0,12950.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
548940,292.85089111328125,297.1499938964844,293.1499938964844,1.0,-21746.962890625,296.4676208496094,0.9990000128746032,0.9928791522979736,0.8552260398864746,292.5429077148437,297.1499938964844,293.1499938964844,1.0,-22900.599609375,296.4676208496094,0.9990000128746032,1.0,0.900594174861908,292.2157592773437,297.1499938964844,293.1499938964844,1.0,-16914.3046875,296.4676208496094,0.9990000128746032,1.0,0.6651757955551147,291.8856201171875,297.1499938964844,293.1499938964844,1.0,-22900.599609375,296.4676208496094,0.9990000128746032,1.0,0.900594174861908,293.2064208984375,297.1499938964844,293.1499938964844,0.5073272585868835,-41329.53515625,304.1871032714844,0.6523839831352234,0.2557205259799957,1.1887151002883911,275.450439453125,291.1499938964844,253.1542510986328,252.4349670410156,275.473876953125,293.2063293457031,275.4518127441406,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.42264986038208,2.4008257389068604,3.02182412147522,1.1819829940795898,0.0,0.0,0.0,409.8725280761719,410.0,84.48514556884766,-0.0,12944.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549000,292.85089111328125,297.1499938964844,293.1499938964844,1.0,-21746.962890625,296.4676208496094,0.9990000128746032,0.9928791522979736,0.8552260398864746,292.5429077148437,297.1499938964844,293.1499938964844,1.0,-22900.599609375,296.4676208496094,0.9990000128746032,1.0,0.900594174861908,292.2157592773437,297.1499938964844,293.1499938964844,1.0,-16914.3046875,296.4676208496094,0.9990000128746032,1.0,0.6651757955551147,291.8856201171875,297.1499938964844,293.1499938964844,1.0,-22900.599609375,296.4676208496094,0.9990000128746032,1.0,0.900594174861908,293.2064208984375,297.1499938964844,293.1499938964844,0.5073272585868835,-41329.53515625,304.1871032714844,0.6523839831352234,0.2557205259799957,1.1887151002883911,275.450439453125,291.1499938964844,253.1542510986328,252.4349670410156,275.473876953125,293.2063293457031,275.4518127441406,1.0,1.0,0.0,0.6499999761581421,1.0,1.0,-5.42264986038208,2.4008257389068604,3.02182412147522,1.1819829940795898,0.0,0.0,0.0,409.8725280761719,410.0,84.48514556884766,-0.0,12944.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549060,292.8748779296875,297.1499938964844,293.1499938964844,1.0,-21742.84375,296.4732971191406,0.9990000128746032,0.9955902695655824,0.8573063611984253,292.56549072265625,297.1499938964844,293.1499938964844,1.0,-22896.26171875,296.4732971191406,0.9990000128746032,1.0,0.9027848839759828,292.22442626953125,297.1499938964844,293.1499938964844,1.0,-16911.099609375,296.4732971191406,0.9990000128746032,1.0,0.6667938232421875,291.89471435546875,297.1499938964844,293.1499938964844,1.0,-22896.26171875,296.4732971191406,0.9990000128746032,1.0,0.9027848839759828,293.2122802734375,297.1499938964844,293.1499938964844,0.4992257356643677,-40848.0546875,304.188232421875,0.6497671008110046,0.253103107213974,1.1773062944412231,275.5110778808594,291.1499938964844,253.2836303710937,252.5521240234375,275.5344543457031,293.2121887207031,275.512451171875,1.0,0.9996902942657472,0.0,0.6499999761581421,1.0,1.0,-5.418636322021484,2.399045705795288,3.0195906162261963,1.1809945106506348,0.0,0.0,0.0,410.6355895996094,410.0,84.4476089477539,-0.0,12928.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549120,292.8748779296875,297.1499938964844,293.1499938964844,1.0,-21742.84375,296.4732971191406,0.9990000128746032,0.9955902695655824,0.8573063611984253,292.56549072265625,297.1499938964844,293.1499938964844,1.0,-22896.26171875,296.4732971191406,0.9990000128746032,1.0,0.9027848839759828,292.22442626953125,297.1499938964844,293.1499938964844,1.0,-16911.099609375,296.4732971191406,0.9990000128746032,1.0,0.6667938232421875,291.89471435546875,297.1499938964844,293.1499938964844,1.0,-22896.26171875,296.4732971191406,0.9990000128746032,1.0,0.9027848839759828,293.2122802734375,297.1499938964844,293.1499938964844,0.4992257356643677,-40848.0546875,304.188232421875,0.6497671008110046,0.253103107213974,1.1773062944412231,275.5110778808594,291.1499938964844,253.2836303710937,252.5521240234375,275.5344543457031,293.2121887207031,275.512451171875,1.0,0.9996902942657472,0.0,0.6499999761581421,1.0,1.0,-5.418636322021484,2.399045705795288,3.0195906162261963,1.1809945106506348,0.0,0.0,0.0,410.6355895996094,410.0,84.4476089477539,-0.0,12928.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549180,292.8993530273437,297.1499938964844,293.1499938964844,1.0,-21735.716796875,296.4817810058594,0.9990000128746032,0.997596025466919,0.8591513633728027,292.5885314941406,297.1499938964844,293.1499938964844,1.0,-22888.755859375,296.4817810058594,0.9990000128746032,1.0,0.9047277569770812,292.2332458496094,297.1499938964844,293.1499938964844,1.0,-16905.556640625,296.4817810058594,0.9990000128746032,1.0,0.6682288646697998,291.9039306640625,297.1499938964844,293.1499938964844,1.0,-22888.755859375,296.4817810058594,0.9990000128746032,1.0,0.9047277569770812,293.21783447265625,297.1499938964844,293.1499938964844,0.4909770488739013,-40355.52734375,304.1892395019531,0.647156298160553,0.2504001259803772,1.1655244827270508,275.5714111328125,291.1499938964844,253.4125518798828,252.6687164306641,275.5946655273437,293.2177429199219,275.57275390625,1.0,0.9991121888160706,0.0,0.6499999761581421,1.0,1.0,-5.41306734085083,2.3965728282928467,3.0164942741394043,1.1796387434005735,0.0,0.0,0.0,411.1683044433594,410.0,84.1373062133789,-0.0,12901.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549240,292.8993530273437,297.1499938964844,293.1499938964844,1.0,-21735.716796875,296.4817810058594,0.9990000128746032,0.997596025466919,0.8591513633728027,292.5885314941406,297.1499938964844,293.1499938964844,1.0,-22888.755859375,296.4817810058594,0.9990000128746032,1.0,0.9047277569770812,292.2332458496094,297.1499938964844,293.1499938964844,1.0,-16905.556640625,296.4817810058594,0.9990000128746032,1.0,0.6682288646697998,291.9039306640625,297.1499938964844,293.1499938964844,1.0,-22888.755859375,296.4817810058594,0.9990000128746032,1.0,0.9047277569770812,293.21783447265625,297.1499938964844,293.1499938964844,0.4909770488739013,-40355.52734375,304.1892395019531,0.647156298160553,0.2504001259803772,1.1655244827270508,275.5714111328125,291.1499938964844,253.4125518798828,252.6687164306641,275.5946655273437,293.2177429199219,275.57275390625,1.0,0.9991121888160706,0.0,0.6499999761581421,1.0,1.0,-5.41306734085083,2.3965728282928467,3.0164942741394043,1.1796387434005735,0.0,0.0,0.0,411.1683044433594,410.0,84.1373062133789,-0.0,12901.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549300,292.9121398925781,297.1499938964844,293.1499938964844,1.0,-21731.55859375,296.486572265625,0.9990000128746032,0.9982558488845824,0.8600253462791443,292.6005554199219,297.1499938964844,293.1499938964844,1.0,-22884.37890625,296.486572265625,0.9990000128746032,1.0,0.905648112297058,292.2377624511719,297.1499938964844,293.1499938964844,1.0,-16902.32421875,296.486572265625,0.9990000128746032,1.0,0.6689085960388184,291.9086303710937,297.1499938964844,293.1499938964844,1.0,-22884.37890625,296.486572265625,0.9990000128746032,1.0,0.905648112297058,293.22052001953125,297.1499938964844,293.1499938964844,0.4867832958698272,-40104.1015625,304.1897277832031,0.6458368301391602,0.2490087300539016,1.1594606637954712,275.6014404296875,291.1499938964844,253.4766998291016,252.7266845703125,275.6246032714844,293.220458984375,275.602783203125,1.0,0.998747944831848,0.0,0.6499999761581421,1.0,1.0,-5.409846305847168,2.395141363143921,3.014704942703247,1.1788625717163086,0.0,0.0,0.0,411.379638671875,410.0,83.91331481933594,-0.0,12884.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549360,292.9252014160156,297.1499938964844,293.1499938964844,1.0,-21727.177734375,296.4915771484375,0.9990000128746032,0.998692512512207,0.8608793020248413,292.6128845214844,297.1499938964844,293.1499938964844,1.0,-22879.765625,296.4915771484375,0.9990000128746032,1.0,0.9065473675727844,292.2422790527344,297.1499938964844,293.1499938964844,1.0,-16898.916015625,296.4915771484375,0.9990000128746032,1.0,0.6695727705955505,291.91339111328125,297.1499938964844,293.1499938964844,1.0,-22879.765625,296.4915771484375,0.9990000128746032,1.0,0.9065473675727844,293.22320556640625,297.1499938964844,293.1499938964844,0.4825350940227508,-39848.6640625,304.1902160644531,0.6445015072822571,0.2475872337818145,1.1532632112503052,275.63134765625,291.1499938964844,253.5405731201172,252.78436279296875,275.6544494628906,293.22314453125,275.6326904296875,1.0,0.9983410239219666,0.0,0.6499999761581421,1.0,1.0,-5.406370162963867,2.393595695495605,3.0127744674682617,1.17802894115448,0.0,0.0,0.0,411.5630798339844,410.0,83.64485931396484,-0.0,12866.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549420,292.9516296386719,297.1499938964844,293.1499938964844,1.0,-21718.060546875,296.5018920898437,0.9990000128746032,0.9990220069885254,0.8625476956367493,292.637939453125,297.1499938964844,293.1499938964844,1.0,-22870.1640625,296.5018920898437,0.9990000128746032,1.0,0.9083042740821838,292.2514343261719,297.1499938964844,293.1499938964844,1.0,-16891.82421875,296.5018920898437,0.9990000128746032,1.0,0.6708704233169556,291.9229431152344,297.1499938964844,293.1499938964844,1.0,-22870.1640625,296.5018920898437,0.9990000128746032,1.0,0.9083042740821838,293.2284545898437,297.1499938964844,293.1499938964844,0.4738982021808624,-39327.09375,304.1911926269531,0.641784131526947,0.2446663528680801,1.1405029296875,275.6907043457031,291.1499938964844,253.66726684570312,252.898666381836,275.7135925292969,293.2283935546875,275.6920166015625,1.0,0.9974246025085448,0.0,0.6499999761581421,1.0,1.0,-5.398791790008545,2.3902242183685303,3.008567571640014,1.1762208938598633,0.0,0.0,0.0,411.8670349121094,410.0,82.92539978027344,-0.0,12825.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549480,292.9516296386719,297.1499938964844,293.1499938964844,1.0,-21718.060546875,296.5018920898437,0.9990000128746032,0.9990220069885254,0.8625476956367493,292.637939453125,297.1499938964844,293.1499938964844,1.0,-22870.1640625,296.5018920898437,0.9990000128746032,1.0,0.9083042740821838,292.2514343261719,297.1499938964844,293.1499938964844,1.0,-16891.82421875,296.5018920898437,0.9990000128746032,1.0,0.6708704233169556,291.9229431152344,297.1499938964844,293.1499938964844,1.0,-22870.1640625,296.5018920898437,0.9990000128746032,1.0,0.9083042740821838,293.2284545898437,297.1499938964844,293.1499938964844,0.4738982021808624,-39327.09375,304.1911926269531,0.641784131526947,0.2446663528680801,1.1405029296875,275.6907043457031,291.1499938964844,253.66726684570312,252.898666381836,275.7135925292969,293.2283935546875,275.6920166015625,1.0,0.9974246025085448,0.0,0.6499999761581421,1.0,1.0,-5.398791790008545,2.3902242183685303,3.008567571640014,1.1762208938598633,0.0,0.0,0.0,411.8670349121094,410.0,82.92539978027344,-0.0,12825.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549540,292.9779968261719,297.1499938964844,293.1499938964844,1.0,-21708.740234375,296.51239013671875,0.9990000128746032,0.99868643283844,0.8641762733459473,292.6632385253906,297.1499938964844,293.1499938964844,1.0,-22860.349609375,296.51239013671875,0.9990000128746032,1.0,0.9100192189216614,292.2606506347656,297.1499938964844,293.1499938964844,1.0,-16884.576171875,296.51239013671875,0.9990000128746032,1.0,0.6721370816230774,291.9325561523437,297.1499938964844,293.1499938964844,1.0,-22860.349609375,296.51239013671875,0.9990000128746032,1.0,0.9100192189216614,293.2334899902344,297.1499938964844,293.1499938964844,0.4651139676570892,-38793.66796875,304.1921081542969,0.6390115022659302,0.2416563034057617,1.1273177862167358,275.7492980957031,291.1499938964844,253.79220581054688,253.01126098632807,275.7718505859375,293.2334289550781,275.7505798339844,1.0,0.9963945746421814,0.0,0.6499999761581421,1.0,1.0,-5.390513896942139,2.386539459228516,3.003974437713623,1.1742560863494873,0.0,0.0,0.0,412.103271484375,410.0,81.91607666015625,-0.0,12780.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549600,292.9779968261719,297.1499938964844,293.1499938964844,1.0,-21708.740234375,296.51239013671875,0.9990000128746032,0.99868643283844,0.8641762733459473,292.6632385253906,297.1499938964844,293.1499938964844,1.0,-22860.349609375,296.51239013671875,0.9990000128746032,1.0,0.9100192189216614,292.2606506347656,297.1499938964844,293.1499938964844,1.0,-16884.576171875,296.51239013671875,0.9990000128746032,1.0,0.6721370816230774,291.9325561523437,297.1499938964844,293.1499938964844,1.0,-22860.349609375,296.51239013671875,0.9990000128746032,1.0,0.9100192189216614,293.2334899902344,297.1499938964844,293.1499938964844,0.4651139676570892,-38793.66796875,304.1921081542969,0.6390115022659302,0.2416563034057617,1.1273177862167358,275.7492980957031,291.1499938964844,253.79220581054688,253.01126098632807,275.7718505859375,293.2334289550781,275.7505798339844,1.0,0.9963945746421814,0.0,0.6499999761581421,1.0,1.0,-5.390513896942139,2.386539459228516,3.003974437713623,1.1742560863494873,0.0,0.0,0.0,412.103271484375,410.0,81.91607666015625,-0.0,12780.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549660,293.00421142578125,297.1499938964844,293.1499938964844,1.0,-21699.4765625,296.5227966308594,0.9990000128746032,0.9977177381515504,0.8657758235931396,292.6885986328125,297.1499938964844,293.1499938964844,1.0,-22850.59375,296.5227966308594,0.9990000128746032,1.0,0.9117035865783693,292.26983642578125,297.1499938964844,293.1499938964844,1.0,-16877.37109375,296.5227966308594,0.9990000128746032,1.0,0.6733812093734741,291.9421691894531,297.1499938964844,293.1499938964844,1.0,-22850.59375,296.5227966308594,0.9990000128746032,1.0,0.9117035865783693,293.2382507324219,297.1499938964844,293.1499938964844,0.4562309682369232,-38251.27734375,304.19287109375,0.6361920237541199,0.2385726571083068,1.113783597946167,275.8068542480469,291.1499938964844,253.9149475097656,253.1217498779297,275.8290405273437,293.2381896972656,275.80810546875,1.0,0.9952749013900756,0.0,0.6499999761581421,1.0,1.0,-5.381678581237793,2.3826048374176025,2.999073505401612,1.1721667051315308,0.0,0.0,0.0,412.2876281738281,410.0,80.61225891113281,-0.0,12731.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549720,293.00421142578125,297.1499938964844,293.1499938964844,1.0,-21699.4765625,296.5227966308594,0.9990000128746032,0.9977177381515504,0.8657758235931396,292.6885986328125,297.1499938964844,293.1499938964844,1.0,-22850.59375,296.5227966308594,0.9990000128746032,1.0,0.9117035865783693,292.26983642578125,297.1499938964844,293.1499938964844,1.0,-16877.37109375,296.5227966308594,0.9990000128746032,1.0,0.6733812093734741,291.9421691894531,297.1499938964844,293.1499938964844,1.0,-22850.59375,296.5227966308594,0.9990000128746032,1.0,0.9117035865783693,293.2382507324219,297.1499938964844,293.1499938964844,0.4562309682369232,-38251.27734375,304.19287109375,0.6361920237541199,0.2385726571083068,1.113783597946167,275.8068542480469,291.1499938964844,253.9149475097656,253.1217498779297,275.8290405273437,293.2381896972656,275.80810546875,1.0,0.9952749013900756,0.0,0.6499999761581421,1.0,1.0,-5.381678581237793,2.3826048374176025,2.999073505401612,1.1721667051315308,0.0,0.0,0.0,412.2876281738281,410.0,80.61225891113281,-0.0,12731.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549780,293.0301513671875,297.1499938964844,293.1499938964844,1.0,-21690.4921875,296.5329284667969,0.9990000128746032,0.9961418509483336,0.8673551678657532,292.7140197753906,297.1499938964844,293.1499938964844,1.0,-22841.130859375,296.5329284667969,0.9990000128746032,1.0,0.9133667349815368,292.2789611816406,297.1499938964844,293.1499938964844,1.0,-16870.3828125,296.5329284667969,0.9990000128746032,1.0,0.6746095418930054,291.95172119140625,297.1499938964844,293.1499938964844,1.0,-22841.130859375,296.5329284667969,0.9990000128746032,1.0,0.9133667349815368,293.2427062988281,297.1499938964844,293.1499938964844,0.4472914338111877,-37702.37109375,304.1934509277344,0.6333302855491638,0.2354285567998886,1.099963903427124,275.8631591796875,291.1499938964844,254.0350646972656,253.22976684570312,275.88494873046875,293.2426452636719,275.8644104003906,1.0,0.9940855503082277,0.0,0.6499999761581421,1.0,1.0,-5.372403621673584,2.3784737586975098,2.9939301013946533,1.169979691505432,0.0,0.0,0.0,412.4331970214844,410.0,79.00672912597656,-0.0,12679.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549840,293.0301513671875,297.1499938964844,293.1499938964844,1.0,-21690.4921875,296.5329284667969,0.9990000128746032,0.9961418509483336,0.8673551678657532,292.7140197753906,297.1499938964844,293.1499938964844,1.0,-22841.130859375,296.5329284667969,0.9990000128746032,1.0,0.9133667349815368,292.2789611816406,297.1499938964844,293.1499938964844,1.0,-16870.3828125,296.5329284667969,0.9990000128746032,1.0,0.6746095418930054,291.95172119140625,297.1499938964844,293.1499938964844,1.0,-22841.130859375,296.5329284667969,0.9990000128746032,1.0,0.9133667349815368,293.2427062988281,297.1499938964844,293.1499938964844,0.4472914338111877,-37702.37109375,304.1934509277344,0.6333302855491638,0.2354285567998886,1.099963903427124,275.8631591796875,291.1499938964844,254.0350646972656,253.22976684570312,275.88494873046875,293.2426452636719,275.8644104003906,1.0,0.9940855503082277,0.0,0.6499999761581421,1.0,1.0,-5.372403621673584,2.3784737586975098,2.9939301013946533,1.169979691505432,0.0,0.0,0.0,412.4331970214844,410.0,79.00672912597656,-0.0,12679.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549900,293.0429992675781,297.1499938964844,293.1499938964844,1.0,-21686.166015625,296.5378112792969,0.9990000128746032,0.9951211810112,0.8681391477584839,292.7267150878906,297.1499938964844,293.1499938964844,1.0,-22836.578125,296.5378112792969,0.9990000128746032,1.0,0.9141923785209656,292.2834777832031,297.1499938964844,293.1499938964844,1.0,-16867.017578125,296.5378112792969,0.9990000128746032,1.0,0.6752193570137024,291.9564819335937,297.1499938964844,293.1499938964844,1.0,-22836.578125,296.5378112792969,0.9990000128746032,1.0,0.9141923785209656,293.2448425292969,297.1499938964844,293.1499938964844,0.442809134721756,-37425.96484375,304.1936950683594,0.6318829655647278,0.233836144208908,1.0929583311080933,275.89080810546875,291.1499938964844,254.0940093994141,253.28273010253903,275.9123229980469,293.2447814941406,275.8920288085937,1.0,0.9934685230255128,0.0,0.6499999761581421,1.0,1.0,-5.367624282836914,2.3763442039489746,2.9912800788879395,1.168854832649231,0.0,0.0,0.0,412.49407958984375,410.0,78.10665893554688,-0.0,12652.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
549960,293.0558166503906,297.1499938964844,293.1499938964844,1.0,-21681.974609375,296.54254150390625,0.9990000128746032,0.9939545392990112,0.8689204454421997,292.73944091796875,297.1499938964844,293.1499938964844,1.0,-22832.1640625,296.54254150390625,0.9990000128746032,1.0,0.9150150418281556,292.2879943847656,297.1499938964844,293.1499938964844,1.0,-16863.7578125,296.54254150390625,0.9990000128746032,1.0,0.6758270263671875,291.9612121582031,297.1499938964844,293.1499938964844,1.0,-22832.1640625,296.54254150390625,0.9990000128746032,1.0,0.9150150418281556,293.24688720703125,297.1499938964844,293.1499938964844,0.4383244216442108,-37148.6015625,304.19390869140625,0.6304247379302979,0.2322321385145187,1.0858983993530271,275.9180603027344,291.1499938964844,254.15213012695312,253.33493041992188,275.9393005371094,293.246826171875,275.9192810058594,1.0,0.9928393959999084,0.0,0.6499999761581421,1.0,1.0,-5.362766742706299,2.37417984008789,2.988586902618408,1.167712688446045,0.0,0.0,0.0,412.5487060546875,410.0,77.1352767944336,-0.0,12625.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550020,293.0812072753906,297.1499938964844,293.1499938964844,1.0,-21674.0859375,296.5515441894531,0.9990000128746032,0.9911723136901855,0.870476245880127,292.7648620605469,297.1499938964844,293.1499938964844,1.0,-22823.85546875,296.5515441894531,0.9990000128746032,1.0,0.9166533946990968,292.2969055175781,297.1499938964844,293.1499938964844,1.0,-16857.623046875,296.5515441894531,0.9990000128746032,1.0,0.6770370602607727,291.9705505371094,297.1499938964844,293.1499938964844,1.0,-22823.85546875,296.5515441894531,0.9990000128746032,1.0,0.9166533946990968,293.250732421875,297.1499938964844,293.1499938964844,0.4293592572212219,-36591.63671875,304.1942138671875,0.6274711489677429,0.2289924770593643,1.0716288089752195,275.9713439941406,291.1499938964844,254.2657165527344,253.43687438964844,275.99200439453125,293.25067138671875,275.9725036621094,1.0,0.991548478603363,0.0,0.6499999761581421,1.0,1.0,-5.35283899307251,2.369755268096924,2.983083724975586,1.1653821468353271,0.0,0.0,0.0,412.6416931152344,410.0,74.97933959960938,-0.0,12569.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550080,293.0812072753906,297.1499938964844,293.1499938964844,1.0,-21674.0859375,296.5515441894531,0.9990000128746032,0.9911723136901855,0.870476245880127,292.7648620605469,297.1499938964844,293.1499938964844,1.0,-22823.85546875,296.5515441894531,0.9990000128746032,1.0,0.9166533946990968,292.2969055175781,297.1499938964844,293.1499938964844,1.0,-16857.623046875,296.5515441894531,0.9990000128746032,1.0,0.6770370602607727,291.9705505371094,297.1499938964844,293.1499938964844,1.0,-22823.85546875,296.5515441894531,0.9990000128746032,1.0,0.9166533946990968,293.250732421875,297.1499938964844,293.1499938964844,0.4293592572212219,-36591.63671875,304.1942138671875,0.6274711489677429,0.2289924770593643,1.0716288089752195,275.9713439941406,291.1499938964844,254.2657165527344,253.43687438964844,275.99200439453125,293.25067138671875,275.9725036621094,1.0,0.991548478603363,0.0,0.6499999761581421,1.0,1.0,-5.35283899307251,2.369755268096924,2.983083724975586,1.1653821468353271,0.0,0.0,0.0,412.6416931152344,410.0,74.97933959960938,-0.0,12569.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550140,293.1063232421875,297.1499938964844,293.1499938964844,1.0,-21666.9375,296.5597839355469,0.9990000128746032,0.9878182411193848,0.8720247149467468,292.7903137207031,297.1499938964844,293.1499938964844,1.0,-22816.328125,296.5597839355469,0.9990000128746032,1.0,0.9182840585708618,292.3056945800781,297.1499938964844,293.1499938964844,1.0,-16852.0625,296.5597839355469,0.9990000128746032,1.0,0.6782414317131042,291.97979736328125,297.1499938964844,293.1499938964844,1.0,-22816.328125,296.5597839355469,0.9990000128746032,1.0,0.9182840585708618,293.2543029785156,297.1499938964844,293.1499938964844,0.4204209744930267,-36032.96484375,304.1943664550781,0.6244613528251648,0.2257182002067566,1.0571943521499634,276.0228576660156,291.1499938964844,254.3753967285156,253.53521728515625,276.0428161621094,293.2542419433594,276.0239562988281,1.0,0.9902220964431764,0.0,0.6499999761581421,1.0,1.0,-5.342678070068359,2.3652260303497314,2.977452278137207,1.163001298904419,0.0,0.0,0.0,412.717529296875,410.0,72.52674102783203,-0.0,12513.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
