time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550200,293.1063232421875,297.1499938964844,293.1499938964844,1.0,-21666.9375,296.5597839355469,0.9990000128746032,0.9878182411193848,0.8720247149467468,292.7903137207031,297.1499938964844,293.1499938964844,1.0,-22816.328125,296.5597839355469,0.9990000128746032,1.0,0.9182840585708618,292.3056945800781,297.1499938964844,293.1499938964844,1.0,-16852.0625,296.5597839355469,0.9990000128746032,1.0,0.6782414317131042,291.97979736328125,297.1499938964844,293.1499938964844,1.0,-22816.328125,296.5597839355469,0.9990000128746032,1.0,0.9182840585708618,293.2543029785156,297.1499938964844,293.1499938964844,0.4204209744930267,-36032.96484375,304.1943664550781,0.6244613528251648,0.2257182002067566,1.0571943521499634,276.0228576660156,291.1499938964844,254.3753967285156,253.53521728515625,276.0428161621094,293.2542419433594,276.0239562988281,1.0,0.9902220964431764,0.0,0.6499999761581421,1.0,1.0,-5.342678070068359,2.3652260303497314,2.977452278137207,1.163001298904419,0.0,0.0,0.0,412.717529296875,410.0,72.52674102783203,-0.0,12513.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550260,293.1311950683594,297.1499938964844,293.1499938964844,1.0,-21660.658203125,296.567138671875,0.9990000128746032,0.983871579170227,0.873566210269928,292.8157653808594,297.1499938964844,293.1499938964844,1.0,-22809.716796875,296.567138671875,0.9990000128746032,1.0,0.91990727186203,292.3143310546875,297.1499938964844,293.1499938964844,1.0,-16847.177734375,296.567138671875,0.9990000128746032,1.0,0.6794403791427612,291.9888916015625,297.1499938964844,293.1499938964844,1.0,-22809.716796875,296.567138671875,0.9990000128746032,1.0,0.91990727186203,293.2575378417969,297.1499938964844,293.1499938964844,0.4115300178527832,-35473.76171875,304.19439697265625,0.6213797330856323,0.2224151343107223,1.04262113571167,276.07232666015625,291.1499938964844,254.4807281494141,253.6295928955078,276.091552734375,293.25750732421875,276.0733947753906,1.0,0.988865613937378,0.0,0.6499999761581421,1.0,1.0,-5.332317352294922,2.3606061935424805,2.9717111587524414,1.1605784893035889,0.0,0.0,0.0,412.7787780761719,410.0,69.83385467529297,-0.0,12455.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550320,293.1311950683594,297.1499938964844,293.1499938964844,1.0,-21660.658203125,296.567138671875,0.9990000128746032,0.983871579170227,0.873566210269928,292.8157653808594,297.1499938964844,293.1499938964844,1.0,-22809.716796875,296.567138671875,0.9990000128746032,1.0,0.91990727186203,292.3143310546875,297.1499938964844,293.1499938964844,1.0,-16847.177734375,296.567138671875,0.9990000128746032,1.0,0.6794403791427612,291.9888916015625,297.1499938964844,293.1499938964844,1.0,-22809.716796875,296.567138671875,0.9990000128746032,1.0,0.91990727186203,293.2575378417969,297.1499938964844,293.1499938964844,0.4115300178527832,-35473.76171875,304.19439697265625,0.6213797330856323,0.2224151343107223,1.04262113571167,276.07232666015625,291.1499938964844,254.4807281494141,253.6295928955078,276.091552734375,293.25750732421875,276.0733947753906,1.0,0.988865613937378,0.0,0.6499999761581421,1.0,1.0,-5.332317352294922,2.3606061935424805,2.9717111587524414,1.1605784893035889,0.0,0.0,0.0,412.7787780761719,410.0,69.83385467529297,-0.0,12455.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550380,293.15582275390625,297.1499938964844,293.1499938964844,1.0,-21654.638671875,296.57421875,0.9990000128746032,0.979340136051178,0.8750441074371338,292.8412170410156,297.1499938964844,293.1499938964844,1.0,-22804.2734375,296.5733947753906,0.9990000128746032,1.0,0.9215357899665833,292.3227844238281,297.1499938964844,293.1499938964844,1.0,-16843.158203125,296.5733947753906,0.9990000128746032,1.0,0.6806432008743286,291.997802734375,297.1499938964844,293.1499938964844,1.0,-22804.2734375,296.5733947753906,0.9990000128746032,1.0,0.9215357899665833,293.260498046875,297.1499938964844,293.1499938964844,0.402709037065506,-34915.4296875,304.1943054199219,0.6182038187980652,0.2190916836261749,1.0279465913772583,276.11962890625,291.1499938964844,254.581283569336,253.7196350097656,276.13800048828125,293.26043701171875,276.1206359863281,1.0,0.9874833226203918,0.0,0.6499999761581421,1.0,1.0,-5.321773052215576,2.355903148651123,2.965869665145874,1.1581199169158936,0.0,0.0,0.0,412.8332214355469,410.0,66.88101959228516,-0.0,12396.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550440,293.15582275390625,297.1499938964844,293.1499938964844,1.0,-21654.638671875,296.57421875,0.9990000128746032,0.979340136051178,0.8750441074371338,292.8412170410156,297.1499938964844,293.1499938964844,1.0,-22804.2734375,296.5733947753906,0.9990000128746032,1.0,0.9215357899665833,292.3227844238281,297.1499938964844,293.1499938964844,1.0,-16843.158203125,296.5733947753906,0.9990000128746032,1.0,0.6806432008743286,291.997802734375,297.1499938964844,293.1499938964844,1.0,-22804.2734375,296.5733947753906,0.9990000128746032,1.0,0.9215357899665833,293.260498046875,297.1499938964844,293.1499938964844,0.402709037065506,-34915.4296875,304.1943054199219,0.6182038187980652,0.2190916836261749,1.0279465913772583,276.11962890625,291.1499938964844,254.581283569336,253.7196350097656,276.13800048828125,293.26043701171875,276.1206359863281,1.0,0.9874833226203918,0.0,0.6499999761581421,1.0,1.0,-5.321773052215576,2.355903148651123,2.965869665145874,1.1581199169158936,0.0,0.0,0.0,412.8332214355469,410.0,66.88101959228516,-0.0,12396.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550500,293.16827392578125,297.1499938964844,293.1499938964844,1.0,-21647.623046875,296.58135986328125,0.9990000128746032,0.976817548274994,0.875426173210144,292.8539123535156,297.1499938964844,293.1499938964844,1.0,-22802.92578125,296.5753173828125,0.9990000128746032,1.0,0.9224249720573424,292.3269348144531,297.1499938964844,293.1499938964844,1.0,-16842.1640625,296.5753173828125,0.9990000128746032,1.0,0.6812999844551086,292.0021667480469,297.1499938964844,293.1499938964844,1.0,-22802.92578125,296.5753173828125,0.9990000128746032,1.0,0.9224249720573424,293.2618408203125,297.1499938964844,293.1499938964844,0.398336112499237,-34637.328125,304.1941833496094,0.6165578961372375,0.217426061630249,1.0205920934677124,276.14239501953125,291.1499938964844,254.629638671875,253.76290893554688,276.16033935546875,293.2618103027344,276.1434020996094,1.0,0.986772894859314,0.0,0.6499999761581421,1.0,1.0,-5.316300392150879,2.3534603118896484,2.9628400802612305,1.1568543910980225,0.0,0.0,0.0,412.8855285644531,410.0,65.32258605957031,-0.0,12366.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550560,293.1811828613281,297.1499938964844,293.1499938964844,1.0,-21632.36328125,296.5960998535156,0.9990000128746032,0.9740397334098816,0.8751195669174194,292.8665466308594,297.1499938964844,293.1499938964844,1.0,-22803.646484375,296.57537841796875,0.9990000128746032,1.0,0.9234575629234314,292.3309631347656,297.1499938964844,293.1499938964844,1.0,-16842.6953125,296.57537841796875,0.9990000128746032,1.0,0.682062566280365,292.0064392089844,297.1499938964844,293.1499938964844,1.0,-22803.646484375,296.57537841796875,0.9990000128746032,1.0,0.9234575629234314,293.2630920410156,297.1499938964844,293.1499938964844,0.3939986228942871,-34360.63671875,304.19403076171875,0.6148496866226196,0.2157609611749649,1.013247847557068,276.1645812988281,291.1499938964844,254.6766357421875,253.80496215820312,276.1820373535156,293.2630615234375,276.1655578613281,1.0,0.9860319495201112,0.0,0.6499999761581421,1.0,1.0,-5.310486793518066,2.350863218307495,2.959623336791992,1.155521273612976,0.0,0.0,0.0,412.9866943359375,410.0,63.70743942260742,-0.0,12334.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550620,293.2110290527344,297.1499938964844,293.1499938964844,1.0,-21559.3671875,296.66522216796875,0.9976927638053894,0.967216730117798,0.8710116744041443,292.8911437988281,297.1499938964844,293.1499938964844,1.0,-22814.517578125,296.5670471191406,0.9990000128746032,1.0,0.9262124300003052,292.3384704589844,297.1499938964844,293.1499938964844,1.0,-16850.724609375,296.5670471191406,0.9990000128746032,1.0,0.6840973496437073,292.0143737792969,297.1499938964844,293.1499938964844,1.0,-22814.517578125,296.5670471191406,0.9990000128746032,1.0,0.9262124300003052,293.26531982421875,297.1499938964844,293.1499938964844,0.3854660987854004,-33813.921875,304.1935729980469,0.6111706495285034,0.2124437242746353,0.9986616373062134,276.20709228515625,291.1499938964844,254.766342163086,253.8852081298828,276.2235107421875,293.2652893066406,276.2079772949219,1.0,0.9843789339065552,0.0,0.6499999761581421,1.0,1.0,-5.297041893005371,2.344850778579712,2.95219087600708,1.152472972869873,0.0,0.0,0.0,413.4104309082031,410.0,60.260887145996094,-0.0,12263.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550680,293.2110290527344,297.1499938964844,293.1499938964844,1.0,-21559.3671875,296.66522216796875,0.9976927638053894,0.967216730117798,0.8710116744041443,292.8911437988281,297.1499938964844,293.1499938964844,1.0,-22814.517578125,296.5670471191406,0.9990000128746032,1.0,0.9262124300003052,292.3384704589844,297.1499938964844,293.1499938964844,1.0,-16850.724609375,296.5670471191406,0.9990000128746032,1.0,0.6840973496437073,292.0143737792969,297.1499938964844,293.1499938964844,1.0,-22814.517578125,296.5670471191406,0.9990000128746032,1.0,0.9262124300003052,293.26531982421875,297.1499938964844,293.1499938964844,0.3854660987854004,-33813.921875,304.1935729980469,0.6111706495285034,0.2124437242746353,0.9986616373062134,276.20709228515625,291.1499938964844,254.766342163086,253.8852081298828,276.2235107421875,293.2652893066406,276.2079772949219,1.0,0.9843789339065552,0.0,0.6499999761581421,1.0,1.0,-5.297041893005371,2.344850778579712,2.95219087600708,1.152472972869873,0.0,0.0,0.0,413.4104309082031,410.0,60.260887145996094,-0.0,12263.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550740,293.2488098144531,297.1499938964844,293.1499938964844,1.0,-21445.4140625,296.7730712890625,0.9947245121002196,0.9580227732658386,0.8635315895080566,292.9148254394531,297.1499938964844,293.1499938964844,1.0,-22832.71875,296.5520324707031,0.9990000128746032,1.0,0.929455816745758,292.3453369140625,297.1499938964844,293.1499938964844,1.0,-16864.16796875,296.5520324707031,0.9990000128746032,1.0,0.686492919921875,292.0215759277344,297.1499938964844,293.1499938964844,1.0,-22832.71875,296.5520324707031,0.9990000128746032,1.0,0.929455816745758,293.2671203613281,297.1499938964844,293.1499938964844,0.3771429359912872,-33277.37890625,304.19293212890625,0.6072616577148438,0.2091579586267471,0.9842411279678344,276.2467956542969,291.1499938964844,254.8500061035156,253.96002197265625,276.2621154785156,293.26708984375,276.24761962890625,1.0,0.9824618697166444,0.0,0.6499999761581421,1.0,1.0,-5.281331539154053,2.3378260135650635,2.9435055255889893,1.148903250694275,0.0,0.0,0.0,413.9250793457031,410.0,56.50648880004883,-0.0,12180.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550800,293.2488098144531,297.1499938964844,293.1499938964844,1.0,-21445.4140625,296.7730712890625,0.9947245121002196,0.9580227732658386,0.8635315895080566,292.9148254394531,297.1499938964844,293.1499938964844,1.0,-22832.71875,296.5520324707031,0.9990000128746032,1.0,0.929455816745758,292.3453369140625,297.1499938964844,293.1499938964844,1.0,-16864.16796875,296.5520324707031,0.9990000128746032,1.0,0.686492919921875,292.0215759277344,297.1499938964844,293.1499938964844,1.0,-22832.71875,296.5520324707031,0.9990000128746032,1.0,0.929455816745758,293.2671203613281,297.1499938964844,293.1499938964844,0.3771429359912872,-33277.37890625,304.19293212890625,0.6072616577148438,0.2091579586267471,0.9842411279678344,276.2467956542969,291.1499938964844,254.8500061035156,253.96002197265625,276.2621154785156,293.26708984375,276.24761962890625,1.0,0.9824618697166444,0.0,0.6499999761581421,1.0,1.0,-5.281331539154053,2.3378260135650635,2.9435055255889893,1.148903250694275,0.0,0.0,0.0,413.9250793457031,410.0,56.50648880004883,-0.0,12180.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550860,293.2928161621094,297.1499938964844,293.1499938964844,1.0,-21306.291015625,296.90435791015625,0.9909947514533995,0.9466046690940856,0.8540146350860596,292.9378662109375,297.1499938964844,293.1499938964844,1.0,-22852.541015625,296.53546142578125,0.9990000128746032,1.0,0.9327399134635924,292.351318359375,297.1499938964844,293.1499938964844,1.0,-16878.80859375,296.53546142578125,0.9990000128746032,1.0,0.6889185309410095,292.0276794433594,297.1499938964844,293.1499938964844,1.0,-22852.541015625,296.53546142578125,0.9990000128746032,1.0,0.9327399134635924,293.267578125,297.1499938964844,293.1499938964844,0.3692618608474731,-32767.255859375,304.19171142578125,0.6034029722213745,0.2060925960540771,0.9704961180686952,276.2840270996094,291.1499938964844,254.93023681640625,254.03179931640625,276.2984924316406,293.267578125,276.2848205566406,1.0,0.9803266525268556,0.0,0.6499999761581421,1.0,1.0,-5.2641191482543945,2.330129623413086,2.9339895248413086,1.144987940788269,0.0,0.0,0.0,414.3639526367188,410.0,53.114933013916016,-0.0,12089.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550920,293.2928161621094,297.1499938964844,293.1499938964844,1.0,-21306.291015625,296.90435791015625,0.9909947514533995,0.9466046690940856,0.8540146350860596,292.9378662109375,297.1499938964844,293.1499938964844,1.0,-22852.541015625,296.53546142578125,0.9990000128746032,1.0,0.9327399134635924,292.351318359375,297.1499938964844,293.1499938964844,1.0,-16878.80859375,296.53546142578125,0.9990000128746032,1.0,0.6889185309410095,292.0276794433594,297.1499938964844,293.1499938964844,1.0,-22852.541015625,296.53546142578125,0.9990000128746032,1.0,0.9327399134635924,293.267578125,297.1499938964844,293.1499938964844,0.3692618608474731,-32767.255859375,304.19171142578125,0.6034029722213745,0.2060925960540771,0.9704961180686952,276.2840270996094,291.1499938964844,254.93023681640625,254.03179931640625,276.2984924316406,293.267578125,276.2848205566406,1.0,0.9803266525268556,0.0,0.6499999761581421,1.0,1.0,-5.2641191482543945,2.330129623413086,2.9339895248413086,1.144987940788269,0.0,0.0,0.0,414.3639526367188,410.0,53.114933013916016,-0.0,12089.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
550980,293.33917236328125,297.1499938964844,293.1499938964844,1.0,-21146.30078125,297.0551452636719,0.9865935444831848,0.9335822463035583,0.8429087996482849,292.960205078125,297.1499938964844,293.1499938964844,1.0,-22871.171875,296.5199279785156,0.9990000128746032,1.0,0.935888946056366,292.3572692871094,297.1499938964844,293.1499938964844,1.0,-16892.568359375,296.5199279785156,0.9990000128746032,1.0,0.6912444233894348,292.03338623046875,297.1499938964844,293.1499938964844,1.0,-22871.171875,296.5199279785156,0.9990000128746032,1.0,0.935888946056366,293.266845703125,297.1499938964844,293.1499938964844,0.3620639145374298,-32300.048828125,304.1898193359375,0.5997745394706726,0.2032644152641296,0.9579677581787108,276.3200378417969,291.1499938964844,255.0099639892578,254.1031646728516,276.3340148925781,293.266845703125,276.32080078125,1.0,0.9780383706092834,0.0,0.6499999761581421,1.0,1.0,-5.246011257171631,2.3220326900482178,2.923978567123413,1.140865683555603,0.0,0.0,0.0,414.6823120117188,410.0,50.98185348510742,-0.0,11992.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551040,293.33917236328125,297.1499938964844,293.1499938964844,1.0,-21146.30078125,297.0551452636719,0.9865935444831848,0.9335822463035583,0.8429087996482849,292.960205078125,297.1499938964844,293.1499938964844,1.0,-22871.171875,296.5199279785156,0.9990000128746032,1.0,0.935888946056366,292.3572692871094,297.1499938964844,293.1499938964844,1.0,-16892.568359375,296.5199279785156,0.9990000128746032,1.0,0.6912444233894348,292.03338623046875,297.1499938964844,293.1499938964844,1.0,-22871.171875,296.5199279785156,0.9990000128746032,1.0,0.935888946056366,293.266845703125,297.1499938964844,293.1499938964844,0.3620639145374298,-32300.048828125,304.1898193359375,0.5997745394706726,0.2032644152641296,0.9579677581787108,276.3200378417969,291.1499938964844,255.0099639892578,254.1031646728516,276.3340148925781,293.266845703125,276.32080078125,1.0,0.9780383706092834,0.0,0.6499999761581421,1.0,1.0,-5.246011257171631,2.3220326900482178,2.923978567123413,1.140865683555603,0.0,0.0,0.0,414.6823120117188,410.0,50.98185348510742,-0.0,11992.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551100,293.3619079589844,297.1499938964844,293.1499938964844,1.0,-21060.9140625,297.1356201171875,0.9841763377189636,0.9267092943191528,0.8369759917259216,292.97125244140625,297.1499938964844,293.1499938964844,1.0,-22880.26953125,296.5123596191406,0.9990000128746032,1.0,0.9374416470527648,292.3605651855469,297.1499938964844,293.1499938964844,1.0,-16899.2890625,296.5123596191406,0.9990000128746032,1.0,0.6923911571502686,292.0364074707031,297.1499938964844,293.1499938964844,1.0,-22880.26953125,296.5123596191406,0.9990000128746032,1.0,0.9374416470527648,293.266357421875,297.1499938964844,293.1499938964844,0.3585929572582245,-32073.634765625,304.1889038085937,0.5979838967323303,0.2018775939941406,0.9518948793411256,276.3377990722656,291.1499938964844,255.0496520996093,254.13870239257807,276.3516540527344,293.2663879394531,276.33856201171875,1.0,0.9768469929695128,0.0,0.6499999761581421,1.0,1.0,-5.23665714263916,2.317849636077881,2.91880750656128,1.1387368440628052,0.0,0.0,0.0,414.8138122558594,410.0,50.3249397277832,-0.0,11943.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551160,293.3840637207031,297.1499938964844,293.1499938964844,1.0,-20973.3125,297.2181396484375,0.9816272854804992,0.9196743965148926,0.8308801054954529,292.9822692871094,297.1499938964844,293.1499938964844,1.0,-22889.544921875,296.5046081542969,0.9990000128746032,1.0,0.9389792084693908,292.3642578125,297.1499938964844,293.1499938964844,1.0,-16906.140625,296.5046081542969,0.9990000128746032,1.0,0.6935268640518188,292.0397033691406,297.1499938964844,293.1499938964844,1.0,-22889.544921875,296.5046081542969,0.9990000128746032,1.0,0.9389792084693908,293.2658996582031,297.1499938964844,293.1499938964844,0.3551686108112335,-31849.421875,304.18804931640625,0.5961810350418091,0.2004920244216919,0.945851504802704,276.3548583984375,291.1499938964844,255.08921813964844,254.1741485595703,276.36767578125,293.2631530761719,276.3554992675781,1.0,0.9756265878677368,0.0,0.6499999761581421,1.0,1.0,-5.22709321975708,2.31357216835022,2.9135212898254395,1.136562466621399,0.0,0.0,0.0,414.9392700195313,410.0,48.67950820922852,-0.0,11892.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551220,293.4262390136719,297.1499938964844,293.1499938964844,1.0,-20792.283203125,297.3885498046875,0.976099133491516,0.905190408229828,0.8183067440986633,293.0041809082031,297.1499938964844,293.1499938964844,1.0,-22907.328125,296.4896850585937,0.9990000128746032,1.0,0.941936731338501,292.3731384277344,297.1499938964844,293.1499938964844,1.0,-16919.275390625,296.4896850585937,0.9990000128746032,1.0,0.6957112550735474,292.04736328125,297.1499938964844,293.1499938964844,1.0,-22907.328125,296.4896850585937,0.9990000128746032,1.0,0.941936731338501,293.2652587890625,297.1499938964844,293.1499938964844,0.3483708202838897,-31401.47265625,304.18670654296875,0.5924643278121948,0.1976897269487381,0.9336948990821838,276.3873596191406,291.1499938964844,255.16798400878903,254.2447204589844,276.4008483886719,293.2587280273437,276.3881530761719,1.0,0.9730778336524964,0.0,0.6499999761581421,1.0,1.0,-5.207034587860107,2.304598093032837,2.9024367332458496,1.1320143938064575,0.0,0.0,0.0,415.2310485839844,410.0,47.2154655456543,-0.0,11785.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551280,293.4262390136719,297.1499938964844,293.1499938964844,1.0,-20792.283203125,297.3885498046875,0.976099133491516,0.905190408229828,0.8183067440986633,293.0041809082031,297.1499938964844,293.1499938964844,1.0,-22907.328125,296.4896850585937,0.9990000128746032,1.0,0.941936731338501,292.3731384277344,297.1499938964844,293.1499938964844,1.0,-16919.275390625,296.4896850585937,0.9990000128746032,1.0,0.6957112550735474,292.04736328125,297.1499938964844,293.1499938964844,1.0,-22907.328125,296.4896850585937,0.9990000128746032,1.0,0.941936731338501,293.2652587890625,297.1499938964844,293.1499938964844,0.3483708202838897,-31401.47265625,304.18670654296875,0.5924643278121948,0.1976897269487381,0.9336948990821838,276.3873596191406,291.1499938964844,255.16798400878903,254.2447204589844,276.4008483886719,293.2587280273437,276.3881530761719,1.0,0.9730778336524964,0.0,0.6499999761581421,1.0,1.0,-5.207034587860107,2.304598093032837,2.9024367332458496,1.1320143938064575,0.0,0.0,0.0,415.2310485839844,410.0,47.2154655456543,-0.0,11785.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551340,293.4665222167969,297.1499938964844,293.1499938964844,1.0,-20599.611328125,297.5699462890625,0.9698408842086792,0.8900157809257507,0.805168867111206,293.0264892578125,297.1499938964844,293.1499938964844,1.0,-22918.21484375,296.48101806640625,0.9990000128746032,1.0,0.9445086717605592,292.380859375,297.1499938964844,293.1499938964844,1.0,-16927.31640625,296.48101806640625,0.9990000128746032,1.0,0.6976108551025391,292.0543212890625,297.1499938964844,293.1499938964844,1.0,-22918.21484375,296.48101806640625,0.9990000128746032,1.0,0.9445086717605592,293.26470947265625,297.1499938964844,293.1499938964844,0.3415647149085998,-30949.1875,304.1858215332031,0.5885411500930786,0.1948788613080978,0.9214917421340942,276.4237365722656,291.1499938964844,255.2462615966797,254.3148803710937,276.4376220703125,293.2610778808594,276.42449951171875,1.0,0.9703162312507628,0.0,0.6499999761581421,1.0,1.0,-5.184969425201416,2.2947206497192383,2.890248537063598,1.12703537940979,0.0,0.0,0.0,415.6741333007813,410.0,49.58336639404297,-0.0,11670.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551400,293.4665222167969,297.1499938964844,293.1499938964844,1.0,-20599.611328125,297.5699462890625,0.9698408842086792,0.8900157809257507,0.805168867111206,293.0264892578125,297.1499938964844,293.1499938964844,1.0,-22918.21484375,296.48101806640625,0.9990000128746032,1.0,0.9445086717605592,292.380859375,297.1499938964844,293.1499938964844,1.0,-16927.31640625,296.48101806640625,0.9990000128746032,1.0,0.6976108551025391,292.0543212890625,297.1499938964844,293.1499938964844,1.0,-22918.21484375,296.48101806640625,0.9990000128746032,1.0,0.9445086717605592,293.26470947265625,297.1499938964844,293.1499938964844,0.3415647149085998,-30949.1875,304.1858215332031,0.5885411500930786,0.1948788613080978,0.9214917421340942,276.4237365722656,291.1499938964844,255.2462615966797,254.3148803710937,276.4376220703125,293.2610778808594,276.42449951171875,1.0,0.9703162312507628,0.0,0.6499999761581421,1.0,1.0,-5.184969425201416,2.2947206497192383,2.890248537063598,1.12703537940979,0.0,0.0,0.0,415.6741333007813,410.0,49.58336639404297,-0.0,11670.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551460,293.5055847167969,297.1499938964844,293.1499938964844,1.0,-20395.3203125,297.7621459960937,0.9625810384750366,0.8740700483322144,0.7913784384727478,293.0497741699219,297.1499938964844,293.1499938964844,1.0,-22917.791015625,296.4823608398437,0.9987809658050536,1.0,0.9461768865585328,292.38848876953125,297.1499938964844,293.1499938964844,1.0,-16927.001953125,296.4823608398437,0.9987809658050536,1.0,0.6988430619239807,292.0613098144531,297.1499938964844,293.1499938964844,1.0,-22917.791015625,296.4823608398437,0.9987809658050536,1.0,0.9461768865585328,293.26416015625,297.1499938964844,293.1499938964844,0.3348998725414276,-30503.41796875,304.1849975585937,0.5843458771705627,0.192087322473526,0.9094686508178712,276.46063232421875,291.1499938964844,255.3240509033203,254.38462829589844,276.4748229980469,293.26416015625,276.46142578125,1.0,0.9671921133995056,0.0,0.6499999761581421,1.0,1.0,-5.159354209899902,2.283245801925659,2.876108169555664,1.1212964057922363,0.0,0.0,0.0,416.4306640625,410.0,50.88642120361328,-0.0,11540.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551520,293.5055847167969,297.1499938964844,293.1499938964844,1.0,-20395.3203125,297.7621459960937,0.9625810384750366,0.8740700483322144,0.7913784384727478,293.0497741699219,297.1499938964844,293.1499938964844,1.0,-22917.791015625,296.4823608398437,0.9987809658050536,1.0,0.9461768865585328,292.38848876953125,297.1499938964844,293.1499938964844,1.0,-16927.001953125,296.4823608398437,0.9987809658050536,1.0,0.6988430619239807,292.0613098144531,297.1499938964844,293.1499938964844,1.0,-22917.791015625,296.4823608398437,0.9987809658050536,1.0,0.9461768865585328,293.26416015625,297.1499938964844,293.1499938964844,0.3348998725414276,-30503.41796875,304.1849975585937,0.5843458771705627,0.192087322473526,0.9094686508178712,276.46063232421875,291.1499938964844,255.3240509033203,254.38462829589844,276.4748229980469,293.26416015625,276.46142578125,1.0,0.9671921133995056,0.0,0.6499999761581421,1.0,1.0,-5.159354209899902,2.283245801925659,2.876108169555664,1.1212964057922363,0.0,0.0,0.0,416.4306640625,410.0,50.88642120361328,-0.0,11540.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551580,293.5437316894531,297.1499938964844,293.1499938964844,1.0,-20178.640625,297.9659118652344,0.9541893005371094,0.8573302030563354,0.7769137620925903,293.0747375488281,297.1499938964844,293.1499938964844,1.0,-22901.607421875,296.4978332519531,0.9973486661911012,1.0,0.9465625882148744,292.3970031738281,297.1499938964844,293.1499938964844,1.0,-16915.048828125,296.4978332519531,0.9973486661911012,1.0,0.6991278529167175,292.06915283203125,297.1499938964844,293.1499938964844,1.0,-22901.607421875,296.4978332519531,0.9973486661911012,1.0,0.9465625882148744,293.2637023925781,297.1499938964844,293.1499938964844,0.3283517956733703,-30062.54296875,304.1842346191406,0.5798375606536865,0.1892878711223602,0.8975757360458374,276.4980773925781,291.1499938964844,255.4013519287109,254.4539489746093,276.5124816894531,293.26812744140625,276.4988708496094,1.0,0.963536500930786,0.0,0.6499999761581421,1.0,1.0,-5.128830432891846,2.269572257995605,2.85925817489624,1.1144448518753052,0.0,0.0,0.0,417.4874267578125,410.0,51.80262756347656,-0.0,11388.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551640,293.5437316894531,297.1499938964844,293.1499938964844,1.0,-20178.640625,297.9659118652344,0.9541893005371094,0.8573302030563354,0.7769137620925903,293.0747375488281,297.1499938964844,293.1499938964844,1.0,-22901.607421875,296.4978332519531,0.9973486661911012,1.0,0.9465625882148744,292.3970031738281,297.1499938964844,293.1499938964844,1.0,-16915.048828125,296.4978332519531,0.9973486661911012,1.0,0.6991278529167175,292.06915283203125,297.1499938964844,293.1499938964844,1.0,-22901.607421875,296.4978332519531,0.9973486661911012,1.0,0.9465625882148744,293.2637023925781,297.1499938964844,293.1499938964844,0.3283517956733703,-30062.54296875,304.1842346191406,0.5798375606536865,0.1892878711223602,0.8975757360458374,276.4980773925781,291.1499938964844,255.4013519287109,254.4539489746093,276.5124816894531,293.26812744140625,276.4988708496094,1.0,0.963536500930786,0.0,0.6499999761581421,1.0,1.0,-5.128830432891846,2.269572257995605,2.85925817489624,1.1144448518753052,0.0,0.0,0.0,417.4874267578125,410.0,51.80262756347656,-0.0,11388.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551700,293.5625305175781,297.1499938964844,293.1499938964844,1.0,-20065.072265625,298.0726623535156,0.9497653245925904,0.8486354947090149,0.769395649433136,293.0879821777344,297.1499938964844,293.1499938964844,1.0,-22891.9453125,296.5069580078125,0.9966375827789308,1.0,0.946630835533142,292.4016418457031,297.1499938964844,293.1499938964844,1.0,-16907.912109375,296.5069580078125,0.9966375827789308,1.0,0.6991782784461975,292.073486328125,297.1499938964844,293.1499938964844,1.0,-22891.9453125,296.5069580078125,0.9966375827789308,1.0,0.946630835533142,293.2636108398437,297.1499938964844,293.1499938964844,0.3250593543052673,-29839.537109375,304.1840209960937,0.5775821208953857,0.1878658384084701,0.8915402293205261,276.5169372558594,291.1499938964844,255.43983459472656,254.48846435546875,276.5314636230469,293.2705383300781,276.5177307128906,1.0,0.961561381816864,0.0,0.6499999761581421,1.0,1.0,-5.112715721130371,2.262358427047729,2.8503572940826416,1.1107935905456543,0.0,0.0,0.0,417.8780517578125,410.0,52.148921966552734,-0.0,11307.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551760,293.58123779296875,297.1499938964844,293.1499938964844,1.0,-19947.853515625,298.18280029296875,0.9451941847801208,0.8397266268730164,0.761684238910675,293.1015930175781,297.1499938964844,293.1499938964844,1.0,-22882.1796875,296.5162353515625,0.9959514141082764,1.0,0.9466970562934875,292.4064025878906,297.1499938964844,293.1499938964844,1.0,-16900.701171875,296.5162353515625,0.9959514141082764,1.0,0.6992272138595581,292.07794189453125,297.1499938964844,293.1499938964844,1.0,-22882.1796875,296.5162353515625,0.9959514141082764,1.0,0.9466970562934875,293.2635803222656,297.1499938964844,293.1499938964844,0.3217446208000183,-29614.15234375,304.1838684082031,0.5753217935562134,0.1864314824342727,0.8854271173477173,276.53594970703125,291.1499938964844,255.47817993164065,254.5228576660156,276.55059814453125,293.2732238769531,276.5367126464844,1.0,0.9595192670822144,0.0,0.6499999761581421,1.0,1.0,-5.096261978149414,2.254991292953491,2.841270685195923,1.1070705652236938,0.0,0.0,0.0,418.1938171386719,410.0,52.50079727172852,-0.0,11223.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551820,293.6181945800781,297.1499938964844,293.1499938964844,1.0,-19702.451171875,298.4132995605469,0.9356117248535156,0.8212912678718567,0.7457014918327332,293.12957763671875,297.1499938964844,293.1499938964844,1.0,-22862.376953125,296.53497314453125,0.9946258068084716,1.0,0.9468214511871338,292.4159851074219,297.1499938964844,293.1499938964844,1.0,-16886.111328125,296.5349426269531,0.9946268796920776,1.0,0.6993221640586853,292.0870056152344,297.1499938964844,293.1499938964844,1.0,-22862.42578125,296.5349426269531,0.9946268796920776,1.0,0.946825623512268,293.2636413574219,297.1499938964844,293.1499938964844,0.315092533826828,-29159.458984375,304.18365478515625,0.5707852244377136,0.1835437268018722,0.8730645179748535,276.57421875,291.1499938964844,255.5545349121093,254.59133911132807,276.5891418457031,293.2793273925781,276.5750427246094,1.0,0.9552805423736572,0.0,0.6499999761581421,1.0,1.0,-5.062498092651367,2.2398722171783447,2.8226258754730225,1.0994266271591189,0.0,0.0,0.0,418.6681213378906,410.0,53.137916564941406,-0.0,11053.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551880,293.6181945800781,297.1499938964844,293.1499938964844,1.0,-19702.451171875,298.4132995605469,0.9356117248535156,0.8212912678718567,0.7457014918327332,293.12957763671875,297.1499938964844,293.1499938964844,1.0,-22862.376953125,296.53497314453125,0.9946258068084716,1.0,0.9468214511871338,292.4159851074219,297.1499938964844,293.1499938964844,1.0,-16886.111328125,296.5349426269531,0.9946268796920776,1.0,0.6993221640586853,292.0870056152344,297.1499938964844,293.1499938964844,1.0,-22862.42578125,296.5349426269531,0.9946268796920776,1.0,0.946825623512268,293.2636413574219,297.1499938964844,293.1499938964844,0.315092533826828,-29159.458984375,304.18365478515625,0.5707852244377136,0.1835437268018722,0.8730645179748535,276.57421875,291.1499938964844,255.5545349121093,254.59133911132807,276.5891418457031,293.2793273925781,276.5750427246094,1.0,0.9552805423736572,0.0,0.6499999761581421,1.0,1.0,-5.062498092651367,2.2398722171783447,2.8226258754730225,1.0994266271591189,0.0,0.0,0.0,418.6681213378906,410.0,53.137916564941406,-0.0,11053.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
551940,293.6543273925781,297.1499938964844,293.1499938964844,1.0,-19442.900390625,298.6569519042969,0.9249250292778016,0.8021045923233032,0.7290583848953247,293.15972900390625,297.1499938964844,293.1499938964844,1.0,-22800.81640625,296.5904541015625,0.991961658000946,0.99467134475708,0.9434936046600342,292.4254455566406,297.1499938964844,293.1499938964844,1.0,-16871.48046875,296.5537414550781,0.9929103255271912,1.0,0.6994419097900391,292.0959167480469,297.1499938964844,293.1499938964844,1.0,-22842.619140625,296.5537414550781,0.9929103255271912,1.0,0.9469876885414124,293.2635803222656,297.1499938964844,293.1499938964844,0.3085657954216003,-28710.794921875,304.1833190917969,0.5658994913101196,0.1806769669055938,0.8608791828155518,276.61328125,291.1499938964844,255.63040161132807,254.6593780517578,276.62841796875,293.2864990234375,276.61407470703125,1.0,0.9506022930145264,0.0,0.6499999761581421,1.0,1.0,-5.024071216583252,2.2226433753967285,2.8014276027679443,1.090833067893982,0.0,0.0,0.0,419.6456604003906,410.0,54.04388046264648,-0.0,10864.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552000,293.6543273925781,297.1499938964844,293.1499938964844,1.0,-19442.900390625,298.6569519042969,0.9249250292778016,0.8021045923233032,0.7290583848953247,293.15972900390625,297.1499938964844,293.1499938964844,1.0,-22800.81640625,296.5904541015625,0.991961658000946,0.99467134475708,0.9434936046600342,292.4254455566406,297.1499938964844,293.1499938964844,1.0,-16871.48046875,296.5537414550781,0.9929103255271912,1.0,0.6994419097900391,292.0959167480469,297.1499938964844,293.1499938964844,1.0,-22842.619140625,296.5537414550781,0.9929103255271912,1.0,0.9469876885414124,293.2635803222656,297.1499938964844,293.1499938964844,0.3085657954216003,-28710.794921875,304.1833190917969,0.5658994913101196,0.1806769669055938,0.8608791828155518,276.61328125,291.1499938964844,255.63040161132807,254.6593780517578,276.62841796875,293.2864990234375,276.61407470703125,1.0,0.9506022930145264,0.0,0.6499999761581421,1.0,1.0,-5.024071216583252,2.2226433753967285,2.8014276027679443,1.090833067893982,0.0,0.0,0.0,419.6456604003906,410.0,54.04388046264648,-0.0,10864.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552060,293.68951416015625,297.1499938964844,293.1499938964844,1.0,-19168.7109375,298.9142150878906,0.9138140082359314,0.7821806073188782,0.7117656469345093,293.1953125,297.1499938964844,293.1499938964844,1.0,-22703.25390625,296.6783447265625,0.9882606863975524,0.9872133135795592,0.9372135996818542,292.4347229003906,297.1499938964844,293.1499938964844,1.0,-16856.66015625,296.5727844238281,0.9910579323768616,1.0,0.6995707750320435,292.104736328125,297.1499938964844,293.1499938964844,1.0,-22822.552734375,296.5727844238281,0.9910579323768616,1.0,0.9471622109413148,293.26348876953125,297.1499938964844,293.1499938964844,0.3021400272846222,-28266.259765625,304.18292236328125,0.5609114766120911,0.1778156012296676,0.8488063216209412,276.6529846191406,291.1499938964844,255.705795288086,254.7269744873047,276.6685485839844,293.2952880859375,276.6538391113281,1.0,0.9454113841056824,0.0,0.6499999761581421,1.0,1.0,-4.98145866394043,2.203547716140747,2.7779111862182617,1.0812238454818726,0.0,0.0,0.0,420.6146545410156,410.0,55.05223846435547,-0.0,10658.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552120,293.68951416015625,297.1499938964844,293.1499938964844,1.0,-19168.7109375,298.9142150878906,0.9138140082359314,0.7821806073188782,0.7117656469345093,293.1953125,297.1499938964844,293.1499938964844,1.0,-22703.25390625,296.6783447265625,0.9882606863975524,0.9872133135795592,0.9372135996818542,292.4347229003906,297.1499938964844,293.1499938964844,1.0,-16856.66015625,296.5727844238281,0.9910579323768616,1.0,0.6995707750320435,292.104736328125,297.1499938964844,293.1499938964844,1.0,-22822.552734375,296.5727844238281,0.9910579323768616,1.0,0.9471622109413148,293.26348876953125,297.1499938964844,293.1499938964844,0.3021400272846222,-28266.259765625,304.18292236328125,0.5609114766120911,0.1778156012296676,0.8488063216209412,276.6529846191406,291.1499938964844,255.705795288086,254.7269744873047,276.6685485839844,293.2952880859375,276.6538391113281,1.0,0.9454113841056824,0.0,0.6499999761581421,1.0,1.0,-4.98145866394043,2.203547716140747,2.7779111862182617,1.0812238454818726,0.0,0.0,0.0,420.6146545410156,410.0,55.05223846435547,-0.0,10658.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73614501953125,306.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.907232020305931e-21,7.495037486109668e-21,-2.5878052638553453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
552180,293.890625,297.1499938964844,293.1499938964844,1.0,-16696.330078125,301.3479309082031,0.887688934803009,0.7283592820167542,0.6756832003593445,293.425537109375,297.1499938964844,293.1499938964844,1.0,-20043.78125,299.1655578613281,0.9701967239379884,0.940193772315979,0.9083804488182068,292.6310729980469,297.1499938964844,293.1499938964844,1.0,-15122.6728515625,298.7871398925781,0.982945442199707,1.0,0.7000843286514282,292.2832336425781,297.1499938964844,293.1499938964844,1.0,-20474.875,298.7871398925781,0.982945442199707,1.0,0.9478574991226196,293.2767333984375,297.1499938964844,293.1499938964844,0.240369826555252,-23518.4296875,304.2720947265625,0.5495834946632385,0.1723356992006302,0.8331241607666016,280.9189453125,291.1499938964844,255.7807159423828,254.79412841796875,276.7903747558594,293.4406433105469,280.9517517089844,1.0,0.9362825751304626,0.0,0.6499999761581421,1.0,1.0,-4.885969161987305,2.160362958908081,2.7256064414978027,1.061893343925476,0.0,0.0,1.0,430.88677978515625,410.0,3679.83984375,-24761.751953125,10273.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1916198730469,298.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,8107.9716796875,18000.0,0.0,0.0,0.0802992582321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9128932356834412,0.9129001498222352,-6.894270427437732e-06,0.0,8.149354107445106e-05,0.0,0.0,84.7109146118164,0.0,0.0,0.0,0.5176856517791748,4.0,0.0,1.0
