time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552240,293.890625,297.1499938964844,293.1499938964844,1.0,-16696.330078125,301.3479309082031,0.887688934803009,0.7283592820167542,0.6756832003593445,293.425537109375,297.1499938964844,293.1499938964844,1.0,-20043.78125,299.1655578613281,0.9701967239379884,0.940193772315979,0.9083804488182068,292.6310729980469,297.1499938964844,293.1499938964844,1.0,-15122.6728515625,298.7871398925781,0.982945442199707,1.0,0.7000843286514282,292.2832336425781,297.1499938964844,293.1499938964844,1.0,-20474.875,298.7871398925781,0.982945442199707,1.0,0.9478574991226196,293.2767333984375,297.1499938964844,293.1499938964844,0.240369826555252,-23518.4296875,304.2720947265625,0.5495834946632385,0.1723356992006302,0.8331241607666016,280.9189453125,291.1499938964844,255.7807159423828,254.79412841796875,276.7903747558594,293.4406433105469,280.9517517089844,1.0,0.9362825751304626,0.0,0.6499999761581421,1.0,1.0,-4.885969161987305,2.160362958908081,2.7256064414978027,1.061893343925476,0.0,0.0,1.0,430.88677978515625,410.0,3679.83984375,-24761.751953125,10273.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1916198730469,298.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,8107.9716796875,18000.0,0.0,0.0,0.0802992582321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9128932356834412,0.9129001498222352,-6.894270427437732e-06,0.0,8.149354107445106e-05,0.0,0.0,84.7109146118164,0.0,0.0,0.0,0.5176856517791748,4.0,0.0,1.0
552300,293.9921875,297.1499938964844,293.1499938964844,1.0,-16164.6005859375,301.8603820800781,0.8674318194389343,0.6989893913269043,0.6476917862892151,293.5714111328125,297.1499938964844,293.1499938964844,1.0,-19540.2109375,299.6278991699219,0.950264573097229,0.9080258011817932,0.8780641555786133,292.73455810546875,297.1499938964844,293.1499938964844,1.0,-15005.0380859375,298.9432678222656,0.975573718547821,1.0,0.7005463242530823,292.3844909667969,297.1499938964844,293.1499938964844,1.0,-20315.607421875,298.9432678222656,0.975573718547821,1.0,0.9484829902648926,293.2951965332031,297.1499938964844,293.1499938964844,0.2298288941383361,-22723.099609375,304.2689208984375,0.5389769673347473,0.1671093106269836,0.8156369924545288,281.2333984375,291.1499938964844,255.8180084228516,254.82752990722656,276.8805236816406,293.5645446777344,281.236083984375,1.0,0.9278969764709472,0.0,0.6499999761581421,1.0,1.0,-4.795920372009277,2.119957685470581,2.675962448120117,1.0416855812072754,0.0,0.0,1.0,439.6881713867188,410.0,2353.44873046875,-23302.857421875,9914.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1410217285156,296.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,12159.763671875,19080.0,0.0,0.0,0.1409267783164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214611530303955,1.1214715242385864,-1.0387145266577136e-05,0.0,0.0001430227566743,0.0,0.0,156.82870483398438,0.0,0.0,0.0,0.6376407146453857,4.0,0.0,1.0
552360,294.0531616210937,297.1499938964844,293.1499938964844,1.0,-15838.4755859375,302.1671142578125,0.8525606393814087,0.6763150095939636,0.6251342296600342,293.67730712890625,297.1499938964844,293.1499938964844,1.0,-19235.439453125,299.9008178710937,0.933131992816925,0.881851851940155,0.8513925671577454,292.794677734375,297.1499938964844,293.1499938964844,1.0,-15012.478515625,298.9354248046875,0.9704523086547852,1.0,0.7008749842643738,292.4474792480469,297.1499938964844,293.1499938964844,1.0,-20325.6796875,298.9354248046875,0.9704523086547852,1.0,0.9489279985427856,293.3139343261719,297.1499938964844,293.1499938964844,0.2214697003364563,-22102.1328125,304.262451171875,0.5291716456413269,0.1615907847881317,0.7932475805282593,281.2267761230469,291.1499938964844,255.85516357421875,254.8608245849609,276.9520874023437,293.6563720703125,281.22076416015625,1.0,0.9188713431358336,0.0,0.6499999761581421,1.0,1.0,-4.710494041442871,2.081698417663574,2.628795623779297,1.0219838619232178,0.0,0.0,1.0,444.3323974609375,410.0,1284.2037353515625,-21283.849609375,9554.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.04962158203125,294.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,15442.90234375,19080.0,0.0,0.0,0.1991180628538131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639402151107788,1.2639533281326294,-1.319348029937828e-05,0.0,0.0002020795218413,0.0,0.0,224.50973510742188,0.0,0.0,0.0,0.696189820766449,4.0,0.0,1.0
552420,294.1070861816406,297.1499938964844,293.1499938964844,1.0,-15441.8388671875,302.5298156738281,0.8345020413398743,0.6423794031143188,0.592417299747467,293.7987365722656,297.1499938964844,293.1499938964844,1.0,-18886.01953125,300.2049560546875,0.9115115404129028,0.8436928987503052,0.8122206926345825,292.8392333984375,297.1499938964844,293.1499938964844,1.0,-15114.1748046875,298.8052978515625,0.966228485107422,1.0,0.7011736035346985,292.4996643066406,297.1499938964844,293.1499938964844,1.0,-20463.369140625,298.8052978515625,0.966228485107422,1.0,0.9493322372436525,293.3388671875,297.1499938964844,293.1499938964844,0.2081185281276703,-21114.06640625,304.2472229003906,0.5149092078208923,0.1523431688547134,0.7504028677940369,280.9828796386719,291.1499938964844,255.9291381835937,254.92706298828125,277.047119140625,293.7562866210937,280.9773254394531,1.0,0.9018582701683044,0.0,0.6499999761581421,1.0,1.0,-4.57300329208374,2.02012586593628,2.552877426147461,0.9900141954421996,0.0,0.0,1.0,444.1233215332031,410.0,181.8314666748047,-18117.546875,8936.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.5961303710937,291.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.85546875,19080.0,0.0,0.0,0.3020388484001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657883405685425,1.3658037185668943,-1.5405383237521164e-05,0.0,0.000306531030219,0.0,0.0,283.2734680175781,0.0,0.0,0.0,0.7473268508911133,4.0,0.0,1.0
552480,294.1070861816406,297.1499938964844,293.1499938964844,1.0,-15441.8388671875,302.5298156738281,0.8345020413398743,0.6423794031143188,0.592417299747467,293.7987365722656,297.1499938964844,293.1499938964844,1.0,-18886.01953125,300.2049560546875,0.9115115404129028,0.8436928987503052,0.8122206926345825,292.8392333984375,297.1499938964844,293.1499938964844,1.0,-15114.1748046875,298.8052978515625,0.966228485107422,1.0,0.7011736035346985,292.4996643066406,297.1499938964844,293.1499938964844,1.0,-20463.369140625,298.8052978515625,0.966228485107422,1.0,0.9493322372436525,293.3388671875,297.1499938964844,293.1499938964844,0.2081185281276703,-21114.06640625,304.2472229003906,0.5149092078208923,0.1523431688547134,0.7504028677940369,280.9828796386719,291.1499938964844,255.9291381835937,254.92706298828125,277.047119140625,293.7562866210937,280.9773254394531,1.0,0.9018582701683044,0.0,0.6499999761581421,1.0,1.0,-4.57300329208374,2.02012586593628,2.552877426147461,0.9900141954421996,0.0,0.0,1.0,444.1233215332031,410.0,181.8314666748047,-18117.546875,8936.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.5961303710937,291.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.85546875,19080.0,0.0,0.0,0.3020388484001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657883405685425,1.3658037185668943,-1.5405383237521164e-05,0.0,0.000306531030219,0.0,0.0,283.2734680175781,0.0,0.0,0.0,0.7473268508911133,4.0,0.0,1.0
552540,294.1283874511719,297.1499938964844,293.1499938964844,1.0,-15055.9921875,302.88525390625,0.8223357796669006,0.6137945055961609,0.5664531588554382,293.86181640625,297.1499938964844,293.1499938964844,1.0,-18559.767578125,300.4917907714844,0.8992435336112976,0.8144077062606812,0.7836872935295105,292.8500061035156,297.1499938964844,293.1499938964844,1.0,-15142.84765625,298.7675476074219,0.9654902815818788,1.0,0.7012583017349243,292.51422119140625,297.1499938964844,293.1499938964844,1.0,-20502.189453125,298.7675476074219,0.9654902815818788,1.0,0.949446976184845,293.3470153808594,297.1499938964844,293.1499938964844,0.1970554143190384,-20275.224609375,304.2333374023437,0.50621497631073,0.1458764225244522,0.718914806842804,280.9104919433594,291.1499938964844,256.0026550292969,254.99282836914065,277.1129455566406,293.8056945800781,280.91162109375,1.0,0.8874865770339966,0.0,0.6499999761581421,1.0,1.0,-4.469608306884766,1.9737663269042969,2.4958417415618896,0.9660985469818116,0.0,0.0,1.0,439.3904418945313,410.0,23.18687629699707,-17145.4296875,8457.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.7213439941406,290.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18787.2265625,20160.0,0.0,0.0,0.3874064683914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941019773483276,1.3941179513931274,-1.6050729755079374e-05,0.0,0.0003931683022528,0.0,0.0,301.2586364746094,0.0,0.0,0.0,0.7765334248542786,4.0,0.0,1.0
552600,294.1283874511719,297.1499938964844,293.1499938964844,1.0,-15055.9921875,302.88525390625,0.8223357796669006,0.6137945055961609,0.5664531588554382,293.86181640625,297.1499938964844,293.1499938964844,1.0,-18559.767578125,300.4917907714844,0.8992435336112976,0.8144077062606812,0.7836872935295105,292.8500061035156,297.1499938964844,293.1499938964844,1.0,-15142.84765625,298.7675476074219,0.9654902815818788,1.0,0.7012583017349243,292.51422119140625,297.1499938964844,293.1499938964844,1.0,-20502.189453125,298.7675476074219,0.9654902815818788,1.0,0.949446976184845,293.3470153808594,297.1499938964844,293.1499938964844,0.1970554143190384,-20275.224609375,304.2333374023437,0.50621497631073,0.1458764225244522,0.718914806842804,280.9104919433594,291.1499938964844,256.0026550292969,254.99282836914065,277.1129455566406,293.8056945800781,280.91162109375,1.0,0.8874865770339966,0.0,0.6499999761581421,1.0,1.0,-4.469608306884766,1.9737663269042969,2.4958417415618896,0.9660985469818116,0.0,0.0,1.0,439.3904418945313,410.0,23.18687629699707,-17145.4296875,8457.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.7213439941406,290.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18787.2265625,20160.0,0.0,0.0,0.3874064683914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941019773483276,1.3941179513931274,-1.6050729755079374e-05,0.0,0.0003931683022528,0.0,0.0,301.2586364746094,0.0,0.0,0.0,0.7765334248542786,4.0,0.0,1.0
552660,294.1457824707031,297.1499938964844,293.1499938964844,1.0,-14566.556640625,303.3450012207031,0.8100647330284119,0.5854842066764832,0.541479766368866,293.9111022949219,297.1499938964844,293.1499938964844,1.0,-18124.892578125,300.8826599121094,0.8882477879524231,0.7863789796829224,0.7576995491981506,292.86474609375,297.1499938964844,293.1499938964844,1.0,-15064.326171875,298.8670959472656,0.9648367166519164,1.0,0.7013314366340637,292.5295104980469,297.1499938964844,293.1499938964844,1.0,-20395.87890625,298.8670959472656,0.9648367166519164,1.0,0.9495459794998168,293.3471069335937,297.1499938964844,293.1499938964844,0.1865087300539016,-19443.904296875,304.22320556640625,0.4997917115688324,0.1408580690622329,0.6955559253692627,281.1017150878906,291.1499938964844,256.07568359375,255.05813598632807,277.1756896972656,293.8498229980469,281.10919189453125,1.0,0.8751413226127625,0.0,0.6499999761581421,1.0,1.0,-4.380279064178467,1.9336442947387693,2.4466347694396973,0.9456388354301452,0.0,0.0,1.0,435.4676513671875,410.0,215.2960662841797,-17741.427734375,8059.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.3008117675781,291.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19903.046875,20160.0,0.0,0.0,0.4585205912590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349044561386108,1.434921383857727,-1.700402208371088e-05,0.0,0.0004653401265386,0.0,0.0,328.4921875,0.0,0.0,0.0,0.7837413549423218,4.0,0.0,1.0
552720,294.1457824707031,297.1499938964844,293.1499938964844,1.0,-14566.556640625,303.3450012207031,0.8100647330284119,0.5854842066764832,0.541479766368866,293.9111022949219,297.1499938964844,293.1499938964844,1.0,-18124.892578125,300.8826599121094,0.8882477879524231,0.7863789796829224,0.7576995491981506,292.86474609375,297.1499938964844,293.1499938964844,1.0,-15064.326171875,298.8670959472656,0.9648367166519164,1.0,0.7013314366340637,292.5295104980469,297.1499938964844,293.1499938964844,1.0,-20395.87890625,298.8670959472656,0.9648367166519164,1.0,0.9495459794998168,293.3471069335937,297.1499938964844,293.1499938964844,0.1865087300539016,-19443.904296875,304.22320556640625,0.4997917115688324,0.1408580690622329,0.6955559253692627,281.1017150878906,291.1499938964844,256.07568359375,255.05813598632807,277.1756896972656,293.8498229980469,281.10919189453125,1.0,0.8751413226127625,0.0,0.6499999761581421,1.0,1.0,-4.380279064178467,1.9336442947387693,2.4466347694396973,0.9456388354301452,0.0,0.0,1.0,435.4676513671875,410.0,215.2960662841797,-17741.427734375,8059.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.3008117675781,291.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19903.046875,20160.0,0.0,0.0,0.4585205912590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349044561386108,1.434921383857727,-1.700402208371088e-05,0.0,0.0004653401265386,0.0,0.0,328.4921875,0.0,0.0,0.0,0.7837413549423218,4.0,0.0,1.0
552780,294.16455078125,297.1499938964844,293.1499938964844,1.0,-13996.048828125,303.88543701171875,0.7955800294876099,0.5564566850662231,0.5159928202629089,293.96124267578125,297.1499938964844,293.1499938964844,1.0,-17593.30859375,301.36444091796875,0.8759473562240601,0.756942093372345,0.7308337688446045,292.8912048339844,297.1499938964844,293.1499938964844,1.0,-14920.3515625,299.05078125,0.963317096233368,1.0,0.7014523148536682,292.55535888671875,297.1499938964844,293.1499938964844,1.0,-20200.94921875,299.05078125,0.963317096233368,1.0,0.94970965385437,293.345703125,297.1499938964844,293.1499938964844,0.1757932603359222,-18571.43359375,304.2167663574219,0.4936248064041137,0.1361526101827621,0.6749616861343384,281.4560852050781,291.1499938964844,256.14825439453125,255.1229553222656,277.2433166503906,293.90191650390625,281.46783447265625,1.0,0.863770604133606,0.0,0.6499999761581421,1.0,1.0,-4.292765140533447,1.894279956817627,2.3984851837158203,0.9256775975227356,0.0,0.0,1.0,433.45501708984375,410.0,427.1492919921875,-18956.498046875,7695.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.6698608398437,292.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,20090.46484375,20160.0,0.0,0.0,0.517666757106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441644549369812,1.441661715507507,-1.716414226393681e-05,0.0,0.0005253659328445,0.0,0.0,333.1430358886719,0.0,0.0,0.0,0.787118673324585,4.0,0.0,1.0
552840,294.16455078125,297.1499938964844,293.1499938964844,1.0,-13996.048828125,303.88543701171875,0.7955800294876099,0.5564566850662231,0.5159928202629089,293.96124267578125,297.1499938964844,293.1499938964844,1.0,-17593.30859375,301.36444091796875,0.8759473562240601,0.756942093372345,0.7308337688446045,292.8912048339844,297.1499938964844,293.1499938964844,1.0,-14920.3515625,299.05078125,0.963317096233368,1.0,0.7014523148536682,292.55535888671875,297.1499938964844,293.1499938964844,1.0,-20200.94921875,299.05078125,0.963317096233368,1.0,0.94970965385437,293.345703125,297.1499938964844,293.1499938964844,0.1757932603359222,-18571.43359375,304.2167663574219,0.4936248064041137,0.1361526101827621,0.6749616861343384,281.4560852050781,291.1499938964844,256.14825439453125,255.1229553222656,277.2433166503906,293.90191650390625,281.46783447265625,1.0,0.863770604133606,0.0,0.6499999761581421,1.0,1.0,-4.292765140533447,1.894279956817627,2.3984851837158203,0.9256775975227356,0.0,0.0,1.0,433.45501708984375,410.0,427.1492919921875,-18956.498046875,7695.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.6698608398437,292.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,20090.46484375,20160.0,0.0,0.0,0.517666757106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441644549369812,1.441661715507507,-1.716414226393681e-05,0.0,0.0005253659328445,0.0,0.0,333.1430358886719,0.0,0.0,0.0,0.787118673324585,4.0,0.0,1.0
552900,294.1717529296875,297.1499938964844,293.1499938964844,0.9800896048545836,-13615.552734375,304.0648498535156,0.7878269553184509,0.5421833992004395,0.5031188130378723,293.9875793457031,297.1499938964844,293.1499938964844,1.0,-17295.037109375,301.6356201171875,0.8692681193351746,0.7414962649345398,0.7167640328407288,292.90875244140625,297.1499938964844,293.1499938964844,1.0,-14829.658203125,299.16668701171875,0.962273120880127,1.0,0.7015290856361389,292.572509765625,297.1499938964844,293.1499938964844,1.0,-20078.15625,299.16668701171875,0.962273120880127,1.0,0.9498135447502136,293.3453369140625,297.1499938964844,293.1499938964844,0.1702054440975189,-18106.705078125,304.2148132324219,0.4903751909732818,0.1337471306324005,0.664701521396637,281.679931640625,291.1499938964844,256.1843566894531,255.1551818847656,277.2787780761719,293.9305114746094,281.6932067871094,1.0,0.8582217693328857,0.0,0.6499999761581421,1.0,1.0,-4.2481794357299805,1.8742072582244875,2.373972177505493,0.9154934287071228,0.0,0.0,1.0,432.9970703125,410.0,518.8665771484375,-19700.220703125,7519.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.5128479003906,293.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20123.84765625,21240.0,0.0,0.0,0.543362557888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428417682647705,1.4428589344024658,-1.719266401778441e-05,0.0,0.0005514438962563,0.0,0.0,333.9737243652344,0.0,0.0,0.0,0.8027184009552002,4.0,0.0,1.0
552960,294.1693725585937,297.1499938964844,293.1499938964844,0.9449933171272278,-13185.05078125,304.14385986328125,0.7806071043014526,0.5297001004219055,0.4913385212421417,294.014892578125,297.1499938964844,293.1499938964844,1.0,-16969.849609375,301.931884765625,0.8624236583709717,0.7255276441574097,0.7022223472595215,292.92926025390625,297.1499938964844,293.1499938964844,1.0,-14722.0615234375,299.3042297363281,0.9612385034561156,1.0,0.701604962348938,292.5925598144531,297.1499938964844,293.1499938964844,1.0,-19932.48046875,299.3042297363281,0.9612385034561156,1.0,0.9499163627624512,293.34527587890625,297.1499938964844,293.1499938964844,0.1643076837062835,-17608.83203125,304.2137451171875,0.4870139062404632,0.1312851905822754,0.654194712638855,281.9452819824219,291.1499938964844,256.2203674316406,255.1873016357422,277.3129272460937,293.9567565917969,281.96014404296875,1.0,0.8527681827545166,0.0,0.6499999761581421,1.0,1.0,-4.204042434692383,1.854330778121948,2.3497118949890137,0.9053562879562378,0.0,0.0,1.0,432.5699157714844,410.0,618.7960815429688,-20618.23046875,7347.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3916320800781,294.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,20891.158203125,21240.0,0.0,0.0,0.5669732689857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700918197631836,1.4701097011566162,-1.78482096089283e-05,0.0,0.0005754057783633,0.0,0.0,353.2561340332031,0.0,0.0,0.0,0.8030908703804016,4.0,0.0,1.0
553020,294.1532287597656,297.1499938964844,293.1499938964844,0.8775620460510254,-12394.57421875,304.25701904296875,0.7677728533744812,0.5071283578872681,0.4708124697208404,294.0701904296875,297.1499938964844,293.1499938964844,1.0,-16299.0966796875,302.5426330566406,0.8483201861381531,0.692405104637146,0.6718442440032959,292.9756774902344,297.1499938964844,293.1499938964844,1.0,-14506.681640625,299.5798645019531,0.959184467792511,1.0,0.7017551064491272,292.6382751464844,297.1499938964844,293.1499938964844,1.0,-19640.873046875,299.5798645019531,0.959184467792511,1.0,0.9501196146011353,293.3457946777344,297.1499938964844,293.1499938964844,0.1527227610349655,-16616.1015625,304.2118225097656,0.4797425866127014,0.1262357831001281,0.6325257420539856,282.4773864746094,291.1499938964844,256.2920227050781,255.25112915039065,277.3808898925781,294.0077514648437,282.49322509765625,1.0,0.8421257138252258,0.0,0.6499999761581421,1.0,1.0,-4.11708402633667,1.8151202201843264,2.3019635677337646,0.8853814005851746,0.0,0.0,1.0,431.8436584472656,410.0,707.4280395507812,-22239.037109375,7018.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.19976806640625,295.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21147.658203125,21240.0,0.0,0.0,0.6083164811134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790891408920288,1.479107141494751,-1.806734871934168e-05,0.0,0.0006173638394102,0.0,0.0,359.781982421875,0.0,0.0,0.0,0.8075931668281555,4.0,0.0,1.0
553080,294.1532287597656,297.1499938964844,293.1499938964844,0.8775620460510254,-12394.57421875,304.25701904296875,0.7677728533744812,0.5071283578872681,0.4708124697208404,294.0701904296875,297.1499938964844,293.1499938964844,1.0,-16299.0966796875,302.5426330566406,0.8483201861381531,0.692405104637146,0.6718442440032959,292.9756774902344,297.1499938964844,293.1499938964844,1.0,-14506.681640625,299.5798645019531,0.959184467792511,1.0,0.7017551064491272,292.6382751464844,297.1499938964844,293.1499938964844,1.0,-19640.873046875,299.5798645019531,0.959184467792511,1.0,0.9501196146011353,293.3457946777344,297.1499938964844,293.1499938964844,0.1527227610349655,-16616.1015625,304.2118225097656,0.4797425866127014,0.1262357831001281,0.6325257420539856,282.4773864746094,291.1499938964844,256.2920227050781,255.25112915039065,277.3808898925781,294.0077514648437,282.49322509765625,1.0,0.8421257138252258,0.0,0.6499999761581421,1.0,1.0,-4.11708402633667,1.8151202201843264,2.3019635677337646,0.8853814005851746,0.0,0.0,1.0,431.8436584472656,410.0,707.4280395507812,-22239.037109375,7018.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.19976806640625,295.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21147.658203125,21240.0,0.0,0.0,0.6083164811134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790891408920288,1.479107141494751,-1.806734871934168e-05,0.0,0.0006173638394102,0.0,0.0,359.781982421875,0.0,0.0,0.0,0.8075931668281555,4.0,0.0,1.0
553140,294.1318054199219,297.1499938964844,293.1499938964844,0.81087327003479,-11639.5810546875,304.3315734863281,0.7558434009552002,0.486052930355072,0.4519350230693817,294.1226806640625,297.1499938964844,293.1499938964844,1.0,-15604.66015625,303.174560546875,0.833886981010437,0.6584470868110657,0.6404692530632019,293.02593994140625,297.1499938964844,293.1499938964844,1.0,-14286.0771484375,299.8623046875,0.9570602178573608,1.0,0.7019087672233582,292.6879577636719,297.1499938964844,293.1499938964844,1.0,-19342.19140625,299.8623046875,0.9570602178573608,1.0,0.9503276348114014,293.3466491699219,297.1499938964844,293.1499938964844,0.141455665230751,-15630.083984375,304.2099914550781,0.4711696803569793,0.1210996732115745,0.6103903651237488,283.0225830078125,291.1499938964844,256.3631896972656,255.31446838378903,277.4490661621094,294.05792236328125,283.03887939453125,1.0,0.8317034840583801,0.0,0.6499999761581421,1.0,1.0,-4.030370712280273,1.7759559154510498,2.254414796829224,0.8654020428657532,0.0,0.0,1.0,431.3783264160156,410.0,745.05419921875,-23767.634765625,6703.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9908447265625,297.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.64453125,22320.0,0.0,0.0,0.6425946950912476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814647436141968,1.4814828634262085,-1.8125430869986303e-05,0.0,0.0006521518807858,0.0,0.0,361.5183410644531,0.0,0.0,0.0,0.8237816095352173,4.0,0.0,1.0
553200,294.1318054199219,297.1499938964844,293.1499938964844,0.81087327003479,-11639.5810546875,304.3315734863281,0.7558434009552002,0.486052930355072,0.4519350230693817,294.1226806640625,297.1499938964844,293.1499938964844,1.0,-15604.66015625,303.174560546875,0.833886981010437,0.6584470868110657,0.6404692530632019,293.02593994140625,297.1499938964844,293.1499938964844,1.0,-14286.0771484375,299.8623046875,0.9570602178573608,1.0,0.7019087672233582,292.6879577636719,297.1499938964844,293.1499938964844,1.0,-19342.19140625,299.8623046875,0.9570602178573608,1.0,0.9503276348114014,293.3466491699219,297.1499938964844,293.1499938964844,0.141455665230751,-15630.083984375,304.2099914550781,0.4711696803569793,0.1210996732115745,0.6103903651237488,283.0225830078125,291.1499938964844,256.3631896972656,255.31446838378903,277.4490661621094,294.05792236328125,283.03887939453125,1.0,0.8317034840583801,0.0,0.6499999761581421,1.0,1.0,-4.030370712280273,1.7759559154510498,2.254414796829224,0.8654020428657532,0.0,0.0,1.0,431.3783264160156,410.0,745.05419921875,-23767.634765625,6703.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9908447265625,297.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.64453125,22320.0,0.0,0.0,0.6425946950912476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814647436141968,1.4814828634262085,-1.8125430869986303e-05,0.0,0.0006521518807858,0.0,0.0,361.5183410644531,0.0,0.0,0.0,0.8237816095352173,4.0,0.0,1.0
553260,294.1075439453125,297.1499938964844,293.1499938964844,0.7451125383377075,-10903.9765625,304.3797912597656,0.7446290850639343,0.4660890698432922,0.4340851902961731,294.1702880859375,297.1499938964844,293.1499938964844,1.0,-14887.818359375,303.8267822265625,0.8191386461257935,0.6241471767425537,0.6086543798446655,293.0803527832031,297.1499938964844,293.1499938964844,1.0,-14054.3369140625,300.15899658203125,0.9549652338027954,1.0,0.7020602822303772,292.7408142089844,297.1499938964844,293.1499938964844,1.0,-19028.435546875,300.15899658203125,0.9549652338027954,1.0,0.9505327939987184,293.3475341796875,297.1499938964844,293.1499938964844,0.1304970532655716,-14649.47265625,304.2082214355469,0.4602904617786407,0.1159374415874481,0.5880688428878784,283.5951232910156,291.1499938964844,256.43389892578125,255.37730407714844,277.5175170898437,294.1071472167969,283.6116943359375,1.0,0.8214645385742188,0.0,0.6499999761581421,1.0,1.0,-3.9441463947296143,1.736941695213318,2.207204580307007,0.8454532623291016,0.0,0.0,1.0,430.9923706054688,410.0,774.1837768554688,-25309.3359375,6401.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6437683105469,298.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.63671875,22320.0,0.0,0.0,0.6713483333587646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136891603469849,1.5137081146240234,-1.892252657853533e-05,0.0,0.0006813331856392,0.0,0.0,385.6263427734375,0.0,0.0,0.0,0.8266022801399231,4.0,0.0,1.0
553320,294.1075439453125,297.1499938964844,293.1499938964844,0.7451125383377075,-10903.9765625,304.3797912597656,0.7446290850639343,0.4660890698432922,0.4340851902961731,294.1702880859375,297.1499938964844,293.1499938964844,1.0,-14887.818359375,303.8267822265625,0.8191386461257935,0.6241471767425537,0.6086543798446655,293.0803527832031,297.1499938964844,293.1499938964844,1.0,-14054.3369140625,300.15899658203125,0.9549652338027954,1.0,0.7020602822303772,292.7408142089844,297.1499938964844,293.1499938964844,1.0,-19028.435546875,300.15899658203125,0.9549652338027954,1.0,0.9505327939987184,293.3475341796875,297.1499938964844,293.1499938964844,0.1304970532655716,-14649.47265625,304.2082214355469,0.4602904617786407,0.1159374415874481,0.5880688428878784,283.5951232910156,291.1499938964844,256.43389892578125,255.37730407714844,277.5175170898437,294.1071472167969,283.6116943359375,1.0,0.8214645385742188,0.0,0.6499999761581421,1.0,1.0,-3.9441463947296143,1.736941695213318,2.207204580307007,0.8454532623291016,0.0,0.0,1.0,430.9923706054688,410.0,774.1837768554688,-25309.3359375,6401.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6437683105469,298.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.63671875,22320.0,0.0,0.0,0.6713483333587646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136891603469849,1.5137081146240234,-1.892252657853533e-05,0.0,0.0006813331856392,0.0,0.0,385.6263427734375,0.0,0.0,0.0,0.8266022801399231,4.0,0.0,1.0
553380,294.0810852050781,297.1499938964844,293.1499938964844,0.6845527291297913,-10226.921875,304.403564453125,0.7340688109397888,0.4471881687641144,0.4171720147132873,294.1993103027344,297.1499938964844,293.1499938964844,0.9455947279930116,-13979.578125,304.1305847167969,0.8038012981414795,0.5923340320587158,0.5779783725738525,293.1435852050781,297.1499938964844,293.1499938964844,1.0,-13828.2998046875,300.44683837890625,0.952203631401062,0.995023250579834,0.7007147073745728,292.7897033691406,297.1499938964844,293.1499938964844,1.0,-18742.10546875,300.429931640625,0.9529414176940918,1.0,0.950731635093689,293.34796142578125,297.1499938964844,293.1499938964844,0.1204784065485,-13736.4169921875,304.2054748535156,0.4487385749816894,0.1108434796333313,0.5658689737319946,284.1183166503906,291.1499938964844,256.5041809082031,255.4396209716797,277.57000732421875,294.1266784667969,284.1336975097656,1.0,0.8114200234413147,0.0,0.6499999761581421,1.0,1.0,-3.858771800994873,1.698227882385254,2.160543918609619,0.8256491422653198,0.0,0.0,1.0,430.6240234375,410.0,736.3416748046875,-26537.07421875,6113.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1693115234375,299.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.470703125,22320.0,0.0,0.0,0.6950182914733887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518017053604126,1.5180360078811646,-1.903088559629396e-05,0.0,0.0007053551962599,0.0,0.0,388.9435119628906,0.0,0.0,0.0,0.828765332698822,4.0,0.0,1.0
553440,294.0810852050781,297.1499938964844,293.1499938964844,0.6845527291297913,-10226.921875,304.403564453125,0.7340688109397888,0.4471881687641144,0.4171720147132873,294.1993103027344,297.1499938964844,293.1499938964844,0.9455947279930116,-13979.578125,304.1305847167969,0.8038012981414795,0.5923340320587158,0.5779783725738525,293.1435852050781,297.1499938964844,293.1499938964844,1.0,-13828.2998046875,300.44683837890625,0.952203631401062,0.995023250579834,0.7007147073745728,292.7897033691406,297.1499938964844,293.1499938964844,1.0,-18742.10546875,300.429931640625,0.9529414176940918,1.0,0.950731635093689,293.34796142578125,297.1499938964844,293.1499938964844,0.1204784065485,-13736.4169921875,304.2054748535156,0.4487385749816894,0.1108434796333313,0.5658689737319946,284.1183166503906,291.1499938964844,256.5041809082031,255.4396209716797,277.57000732421875,294.1266784667969,284.1336975097656,1.0,0.8114200234413147,0.0,0.6499999761581421,1.0,1.0,-3.858771800994873,1.698227882385254,2.160543918609619,0.8256491422653198,0.0,0.0,1.0,430.6240234375,410.0,736.3416748046875,-26537.07421875,6113.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1693115234375,299.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.470703125,22320.0,0.0,0.0,0.6950182914733887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518017053604126,1.5180360078811646,-1.903088559629396e-05,0.0,0.0007053551962599,0.0,0.0,388.9435119628906,0.0,0.0,0.0,0.828765332698822,4.0,0.0,1.0
553500,294.0672302246094,297.1499938964844,293.1499938964844,0.65655118227005,-9912.2451171875,304.4083251953125,0.7289019227027893,0.438118040561676,0.4090699255466461,294.2017822265625,297.1499938964844,293.1499938964844,0.9110758900642396,-13538.0654296875,304.19659423828125,0.796484649181366,0.578548789024353,0.5646253824234009,293.1770935058594,297.1499938964844,293.1499938964844,1.0,-13692.2734375,300.617919921875,0.9490553736686708,0.9885247349739076,0.6967248320579529,292.8158569335937,297.1499938964844,293.1499938964844,1.0,-18611.359375,300.5536804199219,0.9518347382545472,1.0,0.95083886384964,293.3483581542969,297.1499938964844,293.1499938964844,0.1158404946327209,-13308.1552734375,304.2038269042969,0.4430887699127197,0.1082623079419136,0.5548849105834961,284.3575134277344,291.1499938964844,256.5391540527344,255.4705810546875,277.5763854980469,294.0997619628906,284.37225341796875,1.0,0.806390643119812,0.0,0.6499999761581421,1.0,1.0,-3.815059185028076,1.678375005722046,2.1366841793060303,0.8154630064964294,0.0,0.0,1.0,430.617919921875,410.0,703.829345703125,-27093.390625,5970.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88104248046875,300.619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.314453125,23400.0,0.0,0.0,0.7051391005516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518761157989502,1.51878023147583,-1.9049548427574337e-05,0.0,0.0007156265783123,0.0,0.0,389.5157775878906,0.0,0.0,0.0,0.8441370725631714,4.0,0.0,1.0
553560,294.0532531738281,297.1499938964844,293.1499938964844,0.6288480162620544,-9597.623046875,304.4116516113281,0.7238072752952576,0.4292409718036651,0.4011574983596802,294.2006530761719,297.1499938964844,293.1499938964844,0.8762376308441162,-13103.8212890625,304.2512512207031,0.789543867111206,0.5654476881027222,0.5521460771560669,293.2115783691406,297.1499938964844,293.1499938964844,1.0,-13543.9130859375,300.8044128417969,0.9456182718276978,0.9814118146896362,0.6921560764312744,292.8434143066406,297.1499938964844,293.1499938964844,1.0,-18470.9921875,300.6864013671875,0.9507744312286376,1.0,0.9509423971176147,293.3490600585937,297.1499938964844,293.1499938964844,0.1111191064119339,-12866.8603515625,304.20263671875,0.4374507665634155,0.1056088060140609,0.5435494780540466,284.6136474609375,291.1499938964844,256.573974609375,255.5014038085937,277.5809020996094,294.0691223144531,284.628662109375,1.0,0.8013834357261658,0.0,0.6499999761581421,1.0,1.0,-3.77150559425354,1.6585707664489746,2.112934827804565,0.805288553237915,0.0,0.0,1.0,430.5579833984375,410.0,705.9298095703125,-27753.44921875,5830.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.535400390625,301.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.203125,23400.0,0.0,0.0,0.7144697308540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449261665344238,1.5449458360671997,-1.9711567802005447e-05,0.0,0.0007250959752127,0.0,0.0,409.9963073730469,0.0,0.0,0.0,0.843895435333252,4.0,0.0,1.0
553620,294.0250549316406,297.1499938964844,293.1499938964844,0.5787426233291626,-9023.1083984375,304.40771484375,0.7135063409805298,0.4120793342590332,0.3858416378498077,294.1924743652344,297.1499938964844,293.1499938964844,0.8108637928962708,-12309.109375,304.3254089355469,0.7762680649757385,0.5404740571975708,0.5285767316818237,293.280517578125,297.1499938964844,293.1499938964844,1.0,-13266.2314453125,301.1525573730469,0.9381228685379028,0.965873658657074,0.6819164752960205,292.90057373046875,297.1499938964844,293.1499938964844,1.0,-18229.4609375,300.9150390625,0.9487371444702148,1.0,0.9511427283287048,293.3507995605469,297.1499938964844,293.1499938964844,0.102316990494728,-12035.2841796875,304.1997375488281,0.4264489710330963,0.1002143695950508,0.5202392339706421,285.0555114746094,291.1499938964844,256.6433410644531,255.5626678466797,277.58514404296875,293.9974975585937,285.06915283203125,1.0,0.7914407849311829,0.0,0.6499999761581421,1.0,1.0,-3.684586524963379,1.6189736127853394,2.065613031387329,0.7849008440971375,0.0,0.0,1.0,430.3714599609375,410.0,637.6296997070312,-28655.576171875,5557.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7315673828125,302.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.302734375,23400.0,0.0,0.0,0.7305213212966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553077220916748,1.553097128868103,-1.9920113118132576e-05,0.0,0.0007413863204419,0.0,0.0,416.5200805664063,0.0,0.0,0.0,0.8479635715484619,4.0,0.0,1.0
553680,294.0250549316406,297.1499938964844,293.1499938964844,0.5787426233291626,-9023.1083984375,304.40771484375,0.7135063409805298,0.4120793342590332,0.3858416378498077,294.1924743652344,297.1499938964844,293.1499938964844,0.8108637928962708,-12309.109375,304.3254089355469,0.7762680649757385,0.5404740571975708,0.5285767316818237,293.280517578125,297.1499938964844,293.1499938964844,1.0,-13266.2314453125,301.1525573730469,0.9381228685379028,0.965873658657074,0.6819164752960205,292.90057373046875,297.1499938964844,293.1499938964844,1.0,-18229.4609375,300.9150390625,0.9487371444702148,1.0,0.9511427283287048,293.3507995605469,297.1499938964844,293.1499938964844,0.102316990494728,-12035.2841796875,304.1997375488281,0.4264489710330963,0.1002143695950508,0.5202392339706421,285.0555114746094,291.1499938964844,256.6433410644531,255.5626678466797,277.58514404296875,293.9974975585937,285.06915283203125,1.0,0.7914407849311829,0.0,0.6499999761581421,1.0,1.0,-3.684586524963379,1.6189736127853394,2.065613031387329,0.7849008440971375,0.0,0.0,1.0,430.3714599609375,410.0,637.6296997070312,-28655.576171875,5557.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7315673828125,302.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.302734375,23400.0,0.0,0.0,0.7305213212966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553077220916748,1.553097128868103,-1.9920113118132576e-05,0.0,0.0007413863204419,0.0,0.0,416.5200805664063,0.0,0.0,0.0,0.8479635715484619,4.0,0.0,1.0
553740,293.9963684082031,297.1499938964844,293.1499938964844,0.5335671901702881,-8494.68359375,304.39697265625,0.7026942372322083,0.3957209885120392,0.3712201416492462,294.17974853515625,297.1499938964844,293.1499938964844,0.7488041520118713,-11566.3974609375,304.3697204589844,0.7636477947235107,0.5166381597518921,0.506162703037262,293.34686279296875,297.1499938964844,293.1499938964844,1.0,-12995.609375,301.490966796875,0.9301766157150269,0.9491134881973268,0.670767068862915,292.9564819335937,297.1499938964844,293.1499938964844,1.0,-18008.25,301.12432861328125,0.9468746185302734,1.0,0.9513286352157592,293.3517761230469,297.1499938964844,293.1499938964844,0.0941787809133529,-11253.3994140625,304.1967163085937,0.4162993133068084,0.094927504658699,0.4970326423645019,285.4598388671875,291.1499938964844,256.7122497558594,255.6233673095703,277.59228515625,293.92877197265625,285.4728698730469,1.0,0.7816710472106934,0.0,0.6499999761581421,1.0,1.0,-3.598915100097656,1.5798431634902954,2.019071817398072,0.7646814584732056,0.0,0.0,1.0,430.0130310058594,410.0,583.2062377929688,-29375.134765625,5296.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8132019042969,303.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9609375,24480.0,0.0,0.0,0.7431772351264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55516254901886,1.5551825761795044,-1.9973644157289527e-05,0.0,0.0007542304228991,0.0,0.0,418.2001647949219,0.0,0.0,0.0,0.8640041351318359,4.0,0.0,1.0
553800,293.9963684082031,297.1499938964844,293.1499938964844,0.5335671901702881,-8494.68359375,304.39697265625,0.7026942372322083,0.3957209885120392,0.3712201416492462,294.17974853515625,297.1499938964844,293.1499938964844,0.7488041520118713,-11566.3974609375,304.3697204589844,0.7636477947235107,0.5166381597518921,0.506162703037262,293.34686279296875,297.1499938964844,293.1499938964844,1.0,-12995.609375,301.490966796875,0.9301766157150269,0.9491134881973268,0.670767068862915,292.9564819335937,297.1499938964844,293.1499938964844,1.0,-18008.25,301.12432861328125,0.9468746185302734,1.0,0.9513286352157592,293.3517761230469,297.1499938964844,293.1499938964844,0.0941787809133529,-11253.3994140625,304.1967163085937,0.4162993133068084,0.094927504658699,0.4970326423645019,285.4598388671875,291.1499938964844,256.7122497558594,255.6233673095703,277.59228515625,293.92877197265625,285.4728698730469,1.0,0.7816710472106934,0.0,0.6499999761581421,1.0,1.0,-3.598915100097656,1.5798431634902954,2.019071817398072,0.7646814584732056,0.0,0.0,1.0,430.0130310058594,410.0,583.2062377929688,-29375.134765625,5296.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8132019042969,303.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9609375,24480.0,0.0,0.0,0.7431772351264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55516254901886,1.5551825761795044,-1.9973644157289527e-05,0.0,0.0007542304228991,0.0,0.0,418.2001647949219,0.0,0.0,0.0,0.8640041351318359,4.0,0.0,1.0
553860,293.9673156738281,297.1499938964844,293.1499938964844,0.4915744364261627,-7990.7421875,304.3844299316406,0.6920195817947388,0.3801691830158233,0.357296735048294,294.16412353515625,297.1499938964844,293.1499938964844,0.6885953545570374,-10845.3193359375,304.39617919921875,0.7516620755195618,0.4937127530574798,0.4846126437187195,293.41168212890625,297.1499938964844,293.1499938964844,1.0,-12711.7490234375,301.8455505371094,0.921843945980072,0.930982232093811,0.6586523056030273,293.0121459960937,297.1499938964844,293.1499938964844,1.0,-17780.373046875,301.33984375,0.9452050924301147,1.0,0.9514980912208556,293.3510437011719,297.1499938964844,293.1499938964844,0.0865582674741745,-10513.943359375,304.1938171386719,0.407193660736084,0.089958980679512,0.4750093221664428,285.87567138671875,291.1499938964844,256.7807006835937,255.6835327148437,277.60821533203125,293.87371826171875,285.888671875,1.0,0.7721630930900574,0.0,0.6499999761581421,1.0,1.0,-3.5153744220733643,1.5415818691253662,1.973792552947998,0.7448465824127197,0.0,0.0,1.0,429.4793701171875,410.0,571.2378540039062,-30107.6484375,5050.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.741943359375,304.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.7533378005027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694807667285e-05,0.0,0.0007645421428605,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.8661215305328369,4.0,0.0,1.0
553920,293.9673156738281,297.1499938964844,293.1499938964844,0.4915744364261627,-7990.7421875,304.3844299316406,0.6920195817947388,0.3801691830158233,0.357296735048294,294.16412353515625,297.1499938964844,293.1499938964844,0.6885953545570374,-10845.3193359375,304.39617919921875,0.7516620755195618,0.4937127530574798,0.4846126437187195,293.41168212890625,297.1499938964844,293.1499938964844,1.0,-12711.7490234375,301.8455505371094,0.921843945980072,0.930982232093811,0.6586523056030273,293.0121459960937,297.1499938964844,293.1499938964844,1.0,-17780.373046875,301.33984375,0.9452050924301147,1.0,0.9514980912208556,293.3510437011719,297.1499938964844,293.1499938964844,0.0865582674741745,-10513.943359375,304.1938171386719,0.407193660736084,0.089958980679512,0.4750093221664428,285.87567138671875,291.1499938964844,256.7807006835937,255.6835327148437,277.60821533203125,293.87371826171875,285.888671875,1.0,0.7721630930900574,0.0,0.6499999761581421,1.0,1.0,-3.5153744220733643,1.5415818691253662,1.973792552947998,0.7448465824127197,0.0,0.0,1.0,429.4793701171875,410.0,571.2378540039062,-30107.6484375,5050.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.741943359375,304.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.7533378005027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694807667285e-05,0.0,0.0007645421428605,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.8661215305328369,4.0,0.0,1.0
553980,293.9378356933594,297.1499938964844,293.1499938964844,0.454470157623291,-7535.78857421875,304.3681030273437,0.6817768812179565,0.3654411435127258,0.3440853357315063,294.146240234375,297.1499938964844,293.1499938964844,0.6334159970283508,-10179.9814453125,304.40576171875,0.7403222918510437,0.4716423749923706,0.4638448059558868,293.4667053222656,297.1499938964844,293.1499938964844,1.0,-12446.70703125,302.1761474609375,0.9137532711029052,0.9131740927696228,0.6463992595672607,293.0657653808594,297.1499938964844,293.1499938964844,1.0,-17579.494140625,301.5299072265625,0.9437705874443054,1.0,0.9516472816467284,293.3487548828125,297.1499938964844,293.1499938964844,0.0797159820795059,-9854.2744140625,304.19061279296875,0.3985867798328399,0.085326999425888,0.4543947875499725,286.242431640625,291.1499938964844,256.84869384765625,255.74313354492188,277.6351928710937,293.8369140625,286.2548217773437,1.0,0.7630196213722229,0.0,0.6499999761581421,1.0,1.0,-3.435142517089844,1.504745364189148,1.930397152900696,0.7256785035133362,0.0,0.0,1.0,428.7261352539063,410.0,526.7922973632812,-30551.13671875,4821.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5797424316406,304.988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.62109375,24480.0,0.0,0.0,0.760883092880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900487899780271,1.5900696516036987,-2.087981192744337e-05,0.0,0.0007721995934844,0.0,0.0,446.9802856445313,0.0,0.0,0.0,0.8680765628814697,4.0,0.0,1.0
554040,293.9378356933594,297.1499938964844,293.1499938964844,0.454470157623291,-7535.78857421875,304.3681030273437,0.6817768812179565,0.3654411435127258,0.3440853357315063,294.146240234375,297.1499938964844,293.1499938964844,0.6334159970283508,-10179.9814453125,304.40576171875,0.7403222918510437,0.4716423749923706,0.4638448059558868,293.4667053222656,297.1499938964844,293.1499938964844,1.0,-12446.70703125,302.1761474609375,0.9137532711029052,0.9131740927696228,0.6463992595672607,293.0657653808594,297.1499938964844,293.1499938964844,1.0,-17579.494140625,301.5299072265625,0.9437705874443054,1.0,0.9516472816467284,293.3487548828125,297.1499938964844,293.1499938964844,0.0797159820795059,-9854.2744140625,304.19061279296875,0.3985867798328399,0.085326999425888,0.4543947875499725,286.242431640625,291.1499938964844,256.84869384765625,255.74313354492188,277.6351928710937,293.8369140625,286.2548217773437,1.0,0.7630196213722229,0.0,0.6499999761581421,1.0,1.0,-3.435142517089844,1.504745364189148,1.930397152900696,0.7256785035133362,0.0,0.0,1.0,428.7261352539063,410.0,526.7922973632812,-30551.13671875,4821.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5797424316406,304.988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.62109375,24480.0,0.0,0.0,0.760883092880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900487899780271,1.5900696516036987,-2.087981192744337e-05,0.0,0.0007721995934844,0.0,0.0,446.9802856445313,0.0,0.0,0.0,0.8680765628814697,4.0,0.0,1.0
