time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.9230041503906,297.1499938964844,293.1499938964844,0.4373442232608795,-7321.9599609375,304.3595886230469,0.6768485903739929,0.3583754599094391,0.3377401232719421,294.1366577148437,297.1499938964844,293.1499938964844,0.6073752641677856,-9862.623046875,304.40655517578125,0.7348580360412598,0.4609056711196899,0.4537358283996582,293.48992919921875,297.1499938964844,293.1499938964844,1.0,-12319.8466796875,302.3343200683594,0.9099939465522766,0.9045944213867188,0.6404826641082764,293.0916442871094,297.1499938964844,293.1499938964844,1.0,-17483.75,301.6204833984375,0.9431440234184264,1.0,0.951713800430298,293.3470153808594,297.1499938964844,293.1499938964844,0.076515145599842,-9548.38671875,304.1890563964844,0.3941744565963745,0.0831507742404937,0.4446624517440796,286.4171447753906,291.1499938964844,256.88250732421875,255.7727203369141,277.6513977050781,293.82305908203125,286.4293212890625,1.0,0.7586185336112976,0.0,0.6499999761581421,1.0,1.0,-3.3966078758239746,1.4870226383209229,1.909585237503052,0.7164376378059387,0.0,0.0,1.0,428.27252197265625,410.0,508.5181884765625,-30733.146484375,4713.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97088623046875,305.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.794921875,25560.0,0.0,0.0,0.7637115120887756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907047986984253,1.5907257795333862,-2.089704867103137e-05,0.0,0.0007750701042823,0.0,0.0,447.5338134765625,0.0,0.0,0.0,0.8834035992622375,4.0,0.0,1.0
554160,293.9081726074219,297.1499938964844,293.1499938964844,0.4203344583511352,-7105.94580078125,304.3524169921875,0.672042965888977,0.3514947891235351,0.3315614759922027,294.12677001953125,297.1499938964844,293.1499938964844,0.5813205242156982,-9540.9443359375,304.4072570800781,0.729469895362854,0.4503483474254608,0.4437973499298095,293.511474609375,297.1499938964844,293.1499938964844,1.0,-12185.291015625,302.5023193359375,0.9064055681228638,0.8960576057434082,0.6346633434295654,293.11767578125,297.1499938964844,293.1499938964844,1.0,-17374.9765625,301.72314453125,0.9425342082977296,0.9991133213043212,0.9517256021499634,293.3449401855469,297.1499938964844,293.1499938964844,0.073311723768711,-9243.369140625,304.1877746582031,0.3894689977169037,0.081064373254776,0.435330867767334,286.6141662597656,291.1499938964844,256.9162292480469,255.8021697998047,277.668701171875,293.8109436035156,286.62701416015625,1.0,0.7543322443962097,0.0,0.6499999761581421,1.0,1.0,-3.359016180038452,1.469712257385254,1.8893039226531985,0.707420825958252,0.0,0.0,1.0,427.8104248046875,410.0,525.4158935546875,-31034.26953125,4609.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32208251953125,305.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,25245.896484375,25560.0,0.0,0.0,0.7662001848220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616064190864563,1.6160857677459717,-2.156864866265096e-05,0.0,0.000777595792897,0.0,0.0,469.2810363769531,0.0,0.0,0.0,0.8826960325241089,4.0,0.0,1.0
554220,293.87841796875,297.1499938964844,293.1499938964844,0.3898935317993164,-6713.86572265625,304.3356628417969,0.6624518036842346,0.3383163511753082,0.3197600841522217,294.1060791015625,297.1499938964844,293.1499938964844,0.5337013006210327,-8946.1669921875,304.40069580078125,0.7183059453964233,0.4297986626625061,0.4244832098484039,293.5494079589844,297.1499938964844,293.1499938964844,1.0,-11937.826171875,302.8109130859375,0.8990926146507263,0.8792004585266113,0.6231386065483093,293.16851806640625,297.1499938964844,293.1499938964844,1.0,-17122.193359375,301.9581604003906,0.9380473494529724,0.9896167516708374,0.9446210265159608,293.33984375,297.1499938964844,293.1499938964844,0.0675282999873161,-8702.1748046875,304.1848449707031,0.379438191652298,0.0771530196070671,0.4180828928947449,286.9572448730469,291.1499938964844,256.9833374023437,255.86062622070312,277.7080993652344,293.7904663085937,286.9693908691406,1.0,0.7456389665603638,0.0,0.6499999761581421,1.0,1.0,-3.278456926345825,1.432542085647583,1.8459148406982424,0.6881290674209595,0.0,0.0,1.0,427.8406677246094,410.0,489.9356384277344,-31257.47265625,4398.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.969482421875,306.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.458984375,25560.0,0.0,0.0,0.7697255611419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236180067062378,1.6236398220062256,-2.177075293730013e-05,0.0,0.0007811736431904,0.0,0.0,475.8924560546875,0.0,0.0,0.0,0.8864569067955017,4.0,0.0,1.0
554280,293.87841796875,297.1499938964844,293.1499938964844,0.3898935317993164,-6713.86572265625,304.3356628417969,0.6624518036842346,0.3383163511753082,0.3197600841522217,294.1060791015625,297.1499938964844,293.1499938964844,0.5337013006210327,-8946.1669921875,304.40069580078125,0.7183059453964233,0.4297986626625061,0.4244832098484039,293.5494079589844,297.1499938964844,293.1499938964844,1.0,-11937.826171875,302.8109130859375,0.8990926146507263,0.8792004585266113,0.6231386065483093,293.16851806640625,297.1499938964844,293.1499938964844,1.0,-17122.193359375,301.9581604003906,0.9380473494529724,0.9896167516708374,0.9446210265159608,293.33984375,297.1499938964844,293.1499938964844,0.0675282999873161,-8702.1748046875,304.1848449707031,0.379438191652298,0.0771530196070671,0.4180828928947449,286.9572448730469,291.1499938964844,256.9833374023437,255.86062622070312,277.7080993652344,293.7904663085937,286.9693908691406,1.0,0.7456389665603638,0.0,0.6499999761581421,1.0,1.0,-3.278456926345825,1.432542085647583,1.8459148406982424,0.6881290674209595,0.0,0.0,1.0,427.8406677246094,410.0,489.9356384277344,-31257.47265625,4398.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.969482421875,306.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.458984375,25560.0,0.0,0.0,0.7697255611419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236180067062378,1.6236398220062256,-2.177075293730013e-05,0.0,0.0007811736431904,0.0,0.0,475.8924560546875,0.0,0.0,0.0,0.8864569067955017,4.0,0.0,1.0
554340,293.8490905761719,297.1499938964844,293.1499938964844,0.3624559938907623,-6352.03662109375,304.3195495605469,0.6534704566001892,0.3258149325847626,0.3085690140724182,294.08477783203125,297.1499938964844,293.1499938964844,0.4899766147136688,-8387.7587890625,304.38995361328125,0.7064806222915649,0.4098950624465942,0.405780017375946,293.5811767578125,297.1499938964844,293.1499938964844,1.0,-11700.2568359375,303.1068725585937,0.8920773267745972,0.8626253008842468,0.611821174621582,293.2165222167969,297.1499938964844,293.1499938964844,1.0,-16862.587890625,302.1990966796875,0.9329130053520204,0.9794101119041444,0.9354793429374696,293.33416748046875,297.1499938964844,293.1499938964844,0.0621371157467365,-8208.8154296875,304.1822204589844,0.3697657287120819,0.0734936222434043,0.4020044505596161,287.2809143066406,291.1499938964844,257.04998779296875,255.9185028076172,277.7491455078125,293.7706604003906,287.2927551269531,1.0,0.7370238900184631,0.0,0.6499999761581421,1.0,1.0,-3.198572397232056,1.3956254720687866,1.802946925163269,0.6688362956047058,0.0,0.0,1.0,427.639404296875,410.0,461.5579833984375,-31384.16015625,4195.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5748291015625,306.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25540.923828125,26640.0,0.0,0.0,0.7711626887321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254794597625732,1.625501275062561,-2.18207023863215e-05,0.0,0.0007826321525499,0.0,0.0,477.53118896484375,0.0,0.0,0.0,0.90238356590271,4.0,0.0,1.0
554400,293.8490905761719,297.1499938964844,293.1499938964844,0.3624559938907623,-6352.03662109375,304.3195495605469,0.6534704566001892,0.3258149325847626,0.3085690140724182,294.08477783203125,297.1499938964844,293.1499938964844,0.4899766147136688,-8387.7587890625,304.38995361328125,0.7064806222915649,0.4098950624465942,0.405780017375946,293.5811767578125,297.1499938964844,293.1499938964844,1.0,-11700.2568359375,303.1068725585937,0.8920773267745972,0.8626253008842468,0.611821174621582,293.2165222167969,297.1499938964844,293.1499938964844,1.0,-16862.587890625,302.1990966796875,0.9329130053520204,0.9794101119041444,0.9354793429374696,293.33416748046875,297.1499938964844,293.1499938964844,0.0621371157467365,-8208.8154296875,304.1822204589844,0.3697657287120819,0.0734936222434043,0.4020044505596161,287.2809143066406,291.1499938964844,257.04998779296875,255.9185028076172,277.7491455078125,293.7706604003906,287.2927551269531,1.0,0.7370238900184631,0.0,0.6499999761581421,1.0,1.0,-3.198572397232056,1.3956254720687866,1.802946925163269,0.6688362956047058,0.0,0.0,1.0,427.639404296875,410.0,461.5579833984375,-31384.16015625,4195.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5748291015625,306.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25540.923828125,26640.0,0.0,0.0,0.7711626887321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254794597625732,1.625501275062561,-2.18207023863215e-05,0.0,0.0007826321525499,0.0,0.0,477.53118896484375,0.0,0.0,0.0,0.90238356590271,4.0,0.0,1.0
554460,293.8202819824219,297.1499938964844,293.1499938964844,0.3367463648319244,-6003.9130859375,304.30584716796875,0.6450659036636353,0.3139451742172241,0.2979374527931213,294.0632629394531,297.1499938964844,293.1499938964844,0.4486313462257385,-7845.3046875,304.37872314453125,0.6941151022911072,0.3905757367610931,0.3876183032989502,293.6098022460937,297.1499938964844,293.1499938964844,1.0,-11454.703125,303.4129943847656,0.8851305246353149,0.8458952307701111,0.6004643440246582,293.2640686035156,297.1499938964844,293.1499938964844,1.0,-16583.966796875,302.4574890136719,0.927515149116516,0.9680910110473632,0.9254048466682434,293.32818603515625,297.1499938964844,293.1499938964844,0.0568787530064582,-7737.3125,304.18023681640625,0.3604229986667633,0.0700440853834152,0.3868648111820221,287.6256103515625,291.1499938964844,257.1163635253906,255.9758453369141,277.7909851074219,293.7499084472656,287.6376953125,1.0,0.7285767197608948,0.0,0.6499999761581421,1.0,1.0,-3.119980573654175,1.359239101409912,1.7607414722442627,0.6498047113418579,0.0,0.0,1.0,427.31939697265625,410.0,466.7711181640625,-31583.91015625,4001.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0920715332031,307.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26488.03125,26640.0,0.0,0.0,0.7712317705154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553431749343872,1.655365824699402,-2.2629856175626628e-05,0.0,0.0007827022345736,0.0,0.0,504.33782958984375,0.0,0.0,0.0,0.9038861393928528,4.0,0.0,1.0
554520,293.8202819824219,297.1499938964844,293.1499938964844,0.3367463648319244,-6003.9130859375,304.30584716796875,0.6450659036636353,0.3139451742172241,0.2979374527931213,294.0632629394531,297.1499938964844,293.1499938964844,0.4486313462257385,-7845.3046875,304.37872314453125,0.6941151022911072,0.3905757367610931,0.3876183032989502,293.6098022460937,297.1499938964844,293.1499938964844,1.0,-11454.703125,303.4129943847656,0.8851305246353149,0.8458952307701111,0.6004643440246582,293.2640686035156,297.1499938964844,293.1499938964844,1.0,-16583.966796875,302.4574890136719,0.927515149116516,0.9680910110473632,0.9254048466682434,293.32818603515625,297.1499938964844,293.1499938964844,0.0568787530064582,-7737.3125,304.18023681640625,0.3604229986667633,0.0700440853834152,0.3868648111820221,287.6256103515625,291.1499938964844,257.1163635253906,255.9758453369141,277.7909851074219,293.7499084472656,287.6376953125,1.0,0.7285767197608948,0.0,0.6499999761581421,1.0,1.0,-3.119980573654175,1.359239101409912,1.7607414722442627,0.6498047113418579,0.0,0.0,1.0,427.31939697265625,410.0,466.7711181640625,-31583.91015625,4001.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0920715332031,307.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26488.03125,26640.0,0.0,0.0,0.7712317705154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553431749343872,1.655365824699402,-2.2629856175626628e-05,0.0,0.0007827022345736,0.0,0.0,504.33782958984375,0.0,0.0,0.0,0.9038861393928528,4.0,0.0,1.0
554580,293.7920227050781,297.1499938964844,293.1499938964844,0.3140141367912292,-5689.91796875,304.29180908203125,0.6371922492980957,0.3026933670043945,0.2878504693508148,294.0416259765625,297.1499938964844,293.1499938964844,0.4114271402359009,-7345.8359375,304.3644714355469,0.6817734241485596,0.3718259930610657,0.3699783384799957,293.63427734375,297.1499938964844,293.1499938964844,1.0,-11224.8369140625,303.6990051269531,0.8782486319541931,0.8292801976203918,0.5890974402427673,293.3098449707031,297.1499938964844,293.1499938964844,1.0,-16320.263671875,302.70147705078125,0.9218483567237854,0.9559174180030824,0.9144075512886048,293.3219299316406,297.1499938964844,293.1499938964844,0.0520269908010959,-7313.40478515625,304.1782531738281,0.3514294326305389,0.0667942017316818,0.3725642263889313,287.9296264648437,291.1499938964844,257.1825561523437,256.0327453613281,277.8346252441406,293.7300109863281,287.9412841796875,1.0,0.7203099727630615,0.0,0.6499999761581421,1.0,1.0,-3.042564630508423,1.323341727256775,1.7192227840423584,0.6309945583343506,0.0,0.0,1.0,426.9400329589844,410.0,435.0747680664063,-31570.1953125,3817.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704345703125,308.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.462890625,26640.0,0.0,0.0,0.7697088718414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65894615650177,1.6589689254760742,-2.272847450512927e-05,0.0,0.0007811566465534,0.0,0.0,507.6382141113281,0.0,0.0,0.0,0.9056777954101562,4.0,0.0,1.0
554640,293.7920227050781,297.1499938964844,293.1499938964844,0.3140141367912292,-5689.91796875,304.29180908203125,0.6371922492980957,0.3026933670043945,0.2878504693508148,294.0416259765625,297.1499938964844,293.1499938964844,0.4114271402359009,-7345.8359375,304.3644714355469,0.6817734241485596,0.3718259930610657,0.3699783384799957,293.63427734375,297.1499938964844,293.1499938964844,1.0,-11224.8369140625,303.6990051269531,0.8782486319541931,0.8292801976203918,0.5890974402427673,293.3098449707031,297.1499938964844,293.1499938964844,1.0,-16320.263671875,302.70147705078125,0.9218483567237854,0.9559174180030824,0.9144075512886048,293.3219299316406,297.1499938964844,293.1499938964844,0.0520269908010959,-7313.40478515625,304.1782531738281,0.3514294326305389,0.0667942017316818,0.3725642263889313,287.9296264648437,291.1499938964844,257.1825561523437,256.0327453613281,277.8346252441406,293.7300109863281,287.9412841796875,1.0,0.7203099727630615,0.0,0.6499999761581421,1.0,1.0,-3.042564630508423,1.323341727256775,1.7192227840423584,0.6309945583343506,0.0,0.0,1.0,426.9400329589844,410.0,435.0747680664063,-31570.1953125,3817.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704345703125,308.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.462890625,26640.0,0.0,0.0,0.7697088718414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65894615650177,1.6589689254760742,-2.272847450512927e-05,0.0,0.0007811566465534,0.0,0.0,507.6382141113281,0.0,0.0,0.0,0.9056777954101562,4.0,0.0,1.0
554700,293.7781066894531,297.1499938964844,293.1499938964844,0.3034612834453583,-5541.76171875,304.2852478027344,0.6334365606307983,0.2972946166992187,0.2830069661140442,294.0307922363281,297.1499938964844,293.1499938964844,0.3939957320690155,-7107.275390625,304.357177734375,0.675666332244873,0.3626598715782165,0.3613497018814087,293.6449890136719,297.1499938964844,293.1499938964844,1.0,-11112.4736328125,303.8387451171875,0.8748669624328613,0.821036696434021,0.583458423614502,293.3319091796875,297.1499938964844,293.1499938964844,1.0,-16189.29296875,302.8224792480469,0.9189690351486206,0.9495530128479004,0.9086472988128662,293.31866455078125,297.1499938964844,293.1499938964844,0.0497221760451793,-7115.02783203125,304.17730712890625,0.3471250236034393,0.0652605965733528,0.3657828569412231,288.0761108398437,291.1499938964844,257.215576171875,256.0610046386719,277.85760498046875,293.7213134765625,288.0877380371094,1.0,0.7162598371505737,0.0,0.6499999761581421,1.0,1.0,-3.004512071609497,1.305678367614746,1.698833703994751,0.6217307448387146,0.0,0.0,1.0,426.7183532714844,410.0,423.1559753417969,-31541.544921875,3728.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798828125,308.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,26621.970703125,27720.0,0.0,0.0,0.768348217010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595231294631958,1.6595457792282104,-2.274428698001429e-05,0.0,0.0007797757862135,0.0,0.0,508.16802978515625,0.0,0.0,0.0,0.9209647178649902,4.0,0.0,1.0
554760,293.7643737792969,297.1499938964844,293.1499938964844,0.2928500175476074,-5390.45361328125,304.2799377441406,0.629774272441864,0.2920385897159576,0.2782915830612182,294.0199890136719,297.1499938964844,293.1499938964844,0.3765829801559448,-6864.8798828125,304.3511657714844,0.669620156288147,0.3536244034767151,0.3528432548046112,293.6553649902344,297.1499938964844,293.1499938964844,1.0,-10991.5546875,303.98931884765625,0.8715040683746338,0.8127305507659912,0.5778195858001709,293.3538818359375,297.1499938964844,293.1499938964844,1.0,-16044.1728515625,302.9566650390625,0.9160518050193788,0.9429331421852112,0.902691125869751,293.3153076171875,297.1499938964844,293.1499938964844,0.0473855175077915,-6914.2001953125,304.1766052246094,0.3429678082466125,0.063784509897232,0.3592705428600311,288.2454833984375,291.1499938964844,257.24853515625,256.089111328125,277.8815612792969,293.71392822265625,288.2581481933594,1.0,0.7122655510902405,0.0,0.6499999761581421,1.0,1.0,-2.966850757598877,1.2881845235824585,1.678666114807129,0.612556517124176,0.0,0.0,1.0,426.4915466308594,410.0,445.37994384765625,-31623.609375,3642.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,308.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,27418.111328125,27720.0,0.0,0.0,0.7668273448944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841546297073364,1.6841779947280884,-2.34244635066716e-05,0.0,0.0007782322936691,0.0,0.0,531.1332397460938,0.0,0.0,0.0,0.9198369383811952,4.0,0.0,1.0
554820,293.7373352050781,297.1499938964844,293.1499938964844,0.2738164067268371,-5115.87646484375,304.26837158203125,0.6226500868797302,0.2819516658782959,0.2692359387874603,293.9984741210937,297.1499938964844,293.1499938964844,0.3448480665683746,-6415.958984375,304.3370056152344,0.6577954888343811,0.3359459638595581,0.3361891508102417,293.6678466796875,297.1499938964844,293.1499938964844,0.9760504364967346,-10681.1025390625,304.1356506347656,0.8650176525115967,0.7973512411117554,0.5668672323226929,293.39501953125,297.1499938964844,293.1499938964844,1.0,-15775.263671875,303.2049560546875,0.9101977348327636,0.9294214248657228,0.8902841210365295,293.30859375,297.1499938964844,293.1499938964844,0.0431028343737125,-6550.85498046875,304.17486572265625,0.3349859416484833,0.0609527193009853,0.3468141257762909,288.538818359375,291.1499938964844,257.314208984375,256.1449890136719,277.93170166015625,293.7017517089844,288.5504455566406,1.0,0.7044536471366882,0.0,0.6499999761581421,1.0,1.0,-2.8928918838500977,1.2538050413131714,1.6390868425369265,0.5944914221763611,0.0,0.0,1.0,425.9903259277344,410.0,416.2791442871094,-31509.341796875,3477.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,308.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.064453125,27720.0,0.0,0.0,0.7629176378250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912022829055786,1.6912258863449097,-2.3620921638212167e-05,0.0,0.0007742644520476,0.0,0.0,537.8291625976562,0.0,0.0,0.0,0.9233377575874328,4.0,0.0,1.0
554880,293.7373352050781,297.1499938964844,293.1499938964844,0.2738164067268371,-5115.87646484375,304.26837158203125,0.6226500868797302,0.2819516658782959,0.2692359387874603,293.9984741210937,297.1499938964844,293.1499938964844,0.3448480665683746,-6415.958984375,304.3370056152344,0.6577954888343811,0.3359459638595581,0.3361891508102417,293.6678466796875,297.1499938964844,293.1499938964844,0.9760504364967346,-10681.1025390625,304.1356506347656,0.8650176525115967,0.7973512411117554,0.5668672323226929,293.39501953125,297.1499938964844,293.1499938964844,1.0,-15775.263671875,303.2049560546875,0.9101977348327636,0.9294214248657228,0.8902841210365295,293.30859375,297.1499938964844,293.1499938964844,0.0431028343737125,-6550.85498046875,304.17486572265625,0.3349859416484833,0.0609527193009853,0.3468141257762909,288.538818359375,291.1499938964844,257.314208984375,256.1449890136719,277.93170166015625,293.7017517089844,288.5504455566406,1.0,0.7044536471366882,0.0,0.6499999761581421,1.0,1.0,-2.8928918838500977,1.2538050413131714,1.6390868425369265,0.5944914221763611,0.0,0.0,1.0,425.9903259277344,410.0,416.2791442871094,-31509.341796875,3477.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,308.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.064453125,27720.0,0.0,0.0,0.7629176378250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912022829055786,1.6912258863449097,-2.3620921638212167e-05,0.0,0.0007742644520476,0.0,0.0,537.8291625976562,0.0,0.0,0.0,0.9233377575874328,4.0,0.0,1.0
554940,293.7109680175781,297.1499938964844,293.1499938964844,0.256681740283966,-4864.00439453125,304.25750732421875,0.6156858205795288,0.2724233865737915,0.2606555819511413,293.9770812988281,297.1499938964844,293.1499938964844,0.3159242272377014,-5996.5322265625,304.3229064941406,0.6465144753456116,0.3187857866287231,0.3199920654296875,293.6647644042969,297.1499938964844,293.1499938964844,0.9434720873832704,-10369.51171875,304.1940612792969,0.8598039746284485,0.7848403453826904,0.5579525828361511,293.4299011230469,297.1499938964844,293.1499938964844,1.0,-15519.4140625,303.4409484863281,0.9048263430595398,0.9161296486854552,0.8779551386833191,293.301513671875,297.1499938964844,293.1499938964844,0.0392083041369915,-6221.78076171875,304.1730651855469,0.3276331126689911,0.0583702884614467,0.3352473974227905,288.8098449707031,291.1499938964844,257.3795471191406,256.2002868652344,277.98193359375,293.6903076171875,288.8210144042969,1.0,0.6970460414886475,0.0,0.6499999761581421,1.0,1.0,-2.823670625686645,1.2215993404388428,1.6020714044570925,0.5775449275970459,0.0,0.0,1.0,425.1736145019531,410.0,387.43505859375,-31356.1875,3326.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72662353515625,309.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.169921875,28800.0,0.0,0.0,0.7577909827232361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928868293762207,1.6929105520248413,-2.366800072195474e-05,0.0,0.0007690615020692,0.0,0.0,539.4378662109375,0.0,0.0,0.0,0.9391745328903198,4.0,0.0,1.0
555000,293.7109680175781,297.1499938964844,293.1499938964844,0.256681740283966,-4864.00439453125,304.25750732421875,0.6156858205795288,0.2724233865737915,0.2606555819511413,293.9770812988281,297.1499938964844,293.1499938964844,0.3159242272377014,-5996.5322265625,304.3229064941406,0.6465144753456116,0.3187857866287231,0.3199920654296875,293.6647644042969,297.1499938964844,293.1499938964844,0.9434720873832704,-10369.51171875,304.1940612792969,0.8598039746284485,0.7848403453826904,0.5579525828361511,293.4299011230469,297.1499938964844,293.1499938964844,1.0,-15519.4140625,303.4409484863281,0.9048263430595398,0.9161296486854552,0.8779551386833191,293.301513671875,297.1499938964844,293.1499938964844,0.0392083041369915,-6221.78076171875,304.1730651855469,0.3276331126689911,0.0583702884614467,0.3352473974227905,288.8098449707031,291.1499938964844,257.3795471191406,256.2002868652344,277.98193359375,293.6903076171875,288.8210144042969,1.0,0.6970460414886475,0.0,0.6499999761581421,1.0,1.0,-2.823670625686645,1.2215993404388428,1.6020714044570925,0.5775449275970459,0.0,0.0,1.0,425.1736145019531,410.0,387.43505859375,-31356.1875,3326.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72662353515625,309.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.169921875,28800.0,0.0,0.0,0.7577909827232361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928868293762207,1.6929105520248413,-2.366800072195474e-05,0.0,0.0007690615020692,0.0,0.0,539.4378662109375,0.0,0.0,0.0,0.9391745328903198,4.0,0.0,1.0
555060,293.68511962890625,297.1499938964844,293.1499938964844,0.2406031787395477,-4622.51171875,304.2484130859375,0.6085572242736816,0.2634502053260803,0.2525641024112701,293.955810546875,297.1499938964844,293.1499938964844,0.2887581288814544,-5591.68896484375,304.3104858398437,0.6357079148292542,0.3021490275859833,0.3042723536491394,293.6571044921875,297.1499938964844,293.1499938964844,0.9093620777130128,-10057.3662109375,304.2355651855469,0.8551594018936157,0.773348867893219,0.5499576330184937,293.46063232421875,297.1499938964844,293.1499938964844,1.0,-15255.96484375,303.6840515136719,0.8997818231582642,0.9028022885322572,0.865674614906311,293.29400634765625,297.1499938964844,293.1499938964844,0.0356348678469657,-5915.45654296875,304.1713256835937,0.3209765553474426,0.0560534372925758,0.3248599469661712,289.0969543457031,291.1499938964844,257.44451904296875,256.2550354003906,278.03302001953125,293.6807556152344,289.1082458496094,1.0,0.6900579333305359,0.0,0.6499999761581421,1.0,1.0,-2.758198976516724,1.1911119222640991,1.567087173461914,0.5615178346633911,0.0,0.0,1.0,424.33349609375,410.0,388.7066040039063,-31294.685546875,3187.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0096740722656,309.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.193359375,28800.0,0.0,0.0,0.7520715594291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72175931930542,1.7217837572097778,-2.4482209482812323e-05,0.0,0.0007632570341229,0.0,0.0,567.5121459960938,0.0,0.0,0.0,0.940123438835144,4.0,0.0,1.0
555120,293.68511962890625,297.1499938964844,293.1499938964844,0.2406031787395477,-4622.51171875,304.2484130859375,0.6085572242736816,0.2634502053260803,0.2525641024112701,293.955810546875,297.1499938964844,293.1499938964844,0.2887581288814544,-5591.68896484375,304.3104858398437,0.6357079148292542,0.3021490275859833,0.3042723536491394,293.6571044921875,297.1499938964844,293.1499938964844,0.9093620777130128,-10057.3662109375,304.2355651855469,0.8551594018936157,0.773348867893219,0.5499576330184937,293.46063232421875,297.1499938964844,293.1499938964844,1.0,-15255.96484375,303.6840515136719,0.8997818231582642,0.9028022885322572,0.865674614906311,293.29400634765625,297.1499938964844,293.1499938964844,0.0356348678469657,-5915.45654296875,304.1713256835937,0.3209765553474426,0.0560534372925758,0.3248599469661712,289.0969543457031,291.1499938964844,257.44451904296875,256.2550354003906,278.03302001953125,293.6807556152344,289.1082458496094,1.0,0.6900579333305359,0.0,0.6499999761581421,1.0,1.0,-2.758198976516724,1.1911119222640991,1.567087173461914,0.5615178346633911,0.0,0.0,1.0,424.33349609375,410.0,388.7066040039063,-31294.685546875,3187.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0096740722656,309.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.193359375,28800.0,0.0,0.0,0.7520715594291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72175931930542,1.7217837572097778,-2.4482209482812323e-05,0.0,0.0007632570341229,0.0,0.0,567.5121459960938,0.0,0.0,0.0,0.940123438835144,4.0,0.0,1.0
555180,293.6598815917969,297.1499938964844,293.1499938964844,0.2265006303787231,-4407.54052734375,304.2391357421875,0.601410984992981,0.255013108253479,0.2449516057968139,293.9346008300781,297.1499938964844,293.1499938964844,0.2644414901733398,-5221.0859375,304.29754638671875,0.6251681447029114,0.2860308885574341,0.2890327572822571,293.6470947265625,297.1499938964844,293.1499938964844,0.8774951696395874,-9774.3076171875,304.2597961425781,0.8508155345916748,0.7625250220298767,0.5424433350563049,293.4869079589844,297.1499938964844,293.1499938964844,1.0,-15014.8759765625,303.9061279296875,0.8947856426239014,0.8895978331565857,0.8534170985221863,293.2863464355469,297.1499938964844,293.1499938964844,0.0325899124145507,-5650.15380859375,304.1692810058594,0.3148596584796905,0.0539586022496223,0.3154894709587097,289.3432922363281,291.1499938964844,257.509033203125,256.30914306640625,278.0845642089844,293.67205810546875,289.3538513183594,1.0,0.6834523677825928,0.0,0.6499999761581421,1.0,1.0,-2.695711851119995,1.1619969606399536,1.5337148904800415,0.5462159514427185,0.0,0.0,1.0,423.5466003417969,410.0,354.3381042480469,-31077.359375,3059.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2645874023437,309.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.1640625,28800.0,0.0,0.0,0.7455645799636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250598669052124,1.72508442401886,-2.457616210449487e-05,0.0,0.0007566532585769,0.0,0.0,570.7821044921875,0.0,0.0,0.0,0.941761553287506,4.0,0.0,1.0
555240,293.6598815917969,297.1499938964844,293.1499938964844,0.2265006303787231,-4407.54052734375,304.2391357421875,0.601410984992981,0.255013108253479,0.2449516057968139,293.9346008300781,297.1499938964844,293.1499938964844,0.2644414901733398,-5221.0859375,304.29754638671875,0.6251681447029114,0.2860308885574341,0.2890327572822571,293.6470947265625,297.1499938964844,293.1499938964844,0.8774951696395874,-9774.3076171875,304.2597961425781,0.8508155345916748,0.7625250220298767,0.5424433350563049,293.4869079589844,297.1499938964844,293.1499938964844,1.0,-15014.8759765625,303.9061279296875,0.8947856426239014,0.8895978331565857,0.8534170985221863,293.2863464355469,297.1499938964844,293.1499938964844,0.0325899124145507,-5650.15380859375,304.1692810058594,0.3148596584796905,0.0539586022496223,0.3154894709587097,289.3432922363281,291.1499938964844,257.509033203125,256.30914306640625,278.0845642089844,293.67205810546875,289.3538513183594,1.0,0.6834523677825928,0.0,0.6499999761581421,1.0,1.0,-2.695711851119995,1.1619969606399536,1.5337148904800415,0.5462159514427185,0.0,0.0,1.0,423.5466003417969,410.0,354.3381042480469,-31077.359375,3059.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2645874023437,309.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.1640625,28800.0,0.0,0.0,0.7455645799636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250598669052124,1.72508442401886,-2.457616210449487e-05,0.0,0.0007566532585769,0.0,0.0,570.7821044921875,0.0,0.0,0.0,0.941761553287506,4.0,0.0,1.0
555300,293.6474914550781,297.1499938964844,293.1499938964844,0.2199846506118774,-4306.9833984375,304.2348022460937,0.5978752970695496,0.2509861290454864,0.2413174659013748,293.9241027832031,297.1499938964844,293.1499938964844,0.2530913352966308,-5044.9677734375,304.2913818359375,0.6198403835296631,0.2781607806682586,0.281589150428772,293.6415405273437,297.1499938964844,293.1499938964844,0.8620485663414001,-9638.8486328125,304.26788330078125,0.8487402200698853,0.7573224306106567,0.5388370752334595,293.4984741210937,297.1499938964844,293.1499938964844,1.0,-14898.6083984375,304.0130920410156,0.8923154473304749,0.8830572962760925,0.8473499417304993,293.2825012207031,297.1499938964844,293.1499938964844,0.0312209334224462,-5528.3154296875,304.16827392578125,0.3119475245475769,0.0529874302446842,0.3111484050750732,289.45953369140625,291.1499938964844,257.5411071777344,256.3359680175781,278.1102905273437,293.6678161621094,289.4698791503906,1.0,0.6802875399589539,0.0,0.6499999761581421,1.0,1.0,-2.665557384490967,1.147941827774048,1.517615556716919,0.5388331413269043,0.0,0.0,1.0,423.1710205078125,410.0,340.2646789550781,-30959.064453125,2999.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3842468261719,310.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.5390625,29880.0,0.0,0.0,0.7420142292976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725580811500549,1.7256053686141968,-2.4591005058027804e-05,0.0,0.0007530501461587,0.0,0.0,571.29931640625,0.0,0.0,0.0,0.9570200443267822,4.0,0.0,1.0
555360,293.63531494140625,297.1499938964844,293.1499938964844,0.2134045660495758,-4204.0986328125,304.2313537597656,0.5943643450737,0.2470766454935073,0.2377902418375015,293.91363525390625,297.1499938964844,293.1499938964844,0.2417963147163391,-4866.97216796875,304.2862243652344,0.614310085773468,0.2704086899757385,0.274256557226181,293.63580322265625,297.1499938964844,293.1499938964844,0.8455501794815063,-9493.6396484375,304.27642822265625,0.8467152714729309,0.7522222995758057,0.5353124141693115,293.5090637207031,297.1499938964844,293.1499938964844,1.0,-14772.5556640625,304.0893249511719,0.8898508548736572,0.8765627145767212,0.8412967324256897,293.2786560058594,297.1499938964844,293.1499938964844,0.0298647172749042,-5404.27490234375,304.1674194335937,0.3090914487838745,0.0520612709224224,0.3070149421691894,289.5944519042969,291.1499938964844,257.57305908203125,256.36260986328125,278.1360168457031,293.66357421875,289.6058654785156,1.0,0.6772065162658691,0.0,0.6499999761581421,1.0,1.0,-2.6360301971435547,1.1341763734817505,1.5018539428710938,0.5316065549850464,0.0,0.0,1.0,422.8131713867188,398.0,357.01092529296875,-30939.2578125,2940.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4821472167969,310.2550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,29588.921875,29880.0,0.0,0.0,0.7384656071662903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495557069778442,1.749580979347229,-2.5279079636675306e-05,0.0,0.0007494487217627,0.0,0.0,595.4445190429688,0.0,0.0,0.0,0.9555132389068604,4.0,0.0,1.0
555420,293.6112365722656,297.1499938964844,293.1499938964844,0.2014829814434051,-4016.14453125,304.22412109375,0.5890167355537415,0.2396636605262756,0.23085917532444,293.8927001953125,297.1499938964844,293.1499938964844,0.2210009545087814,-4534.22119140625,304.2754821777344,0.6038529276847839,0.2553026676177978,0.259714663028717,293.62359619140625,297.1499938964844,293.1499938964844,0.815233051776886,-9229.71484375,304.2846069335937,0.8447920083999634,0.7423884272575378,0.5283202528953552,293.5183410644531,297.1499938964844,293.1499938964844,0.9682412147521972,-14384.0458984375,304.16412353515625,0.887660562992096,0.8655552268028259,0.8302566409111023,293.27069091796875,297.1499938964844,293.1499938964844,0.0273623634129762,-5170.8251953125,304.165771484375,0.3045421838760376,0.050416711717844,0.2984417378902435,289.8221740722656,291.1499938964844,257.6365661621094,256.4154052734375,278.1860046386719,293.65234375,289.8321228027344,1.0,0.6680681705474854,0.0,0.6499999761581421,1.0,1.0,-2.578256607055664,1.1072375774383545,1.4710190296173096,0.5174703001976013,0.0,0.0,1.0,416.3096008300781,386.0,324.4490661621094,-30677.73046875,2803.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6569519042969,310.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29812.783203125,29880.0,0.0,0.0,0.7310343384742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561615705490112,1.7561869621276855,-2.5470333639532328e-05,0.0,0.0007419069297611,0.0,0.0,602.2147827148438,0.0,0.0,0.0,0.958787441253662,4.0,0.0,1.0
555480,293.6112365722656,297.1499938964844,293.1499938964844,0.2014829814434051,-4016.14453125,304.22412109375,0.5890167355537415,0.2396636605262756,0.23085917532444,293.8927001953125,297.1499938964844,293.1499938964844,0.2210009545087814,-4534.22119140625,304.2754821777344,0.6038529276847839,0.2553026676177978,0.259714663028717,293.62359619140625,297.1499938964844,293.1499938964844,0.815233051776886,-9229.71484375,304.2846069335937,0.8447920083999634,0.7423884272575378,0.5283202528953552,293.5183410644531,297.1499938964844,293.1499938964844,0.9682412147521972,-14384.0458984375,304.16412353515625,0.887660562992096,0.8655552268028259,0.8302566409111023,293.27069091796875,297.1499938964844,293.1499938964844,0.0273623634129762,-5170.8251953125,304.165771484375,0.3045421838760376,0.050416711717844,0.2984417378902435,289.8221740722656,291.1499938964844,257.6365661621094,256.4154052734375,278.1860046386719,293.65234375,289.8321228027344,1.0,0.6680681705474854,0.0,0.6499999761581421,1.0,1.0,-2.578256607055664,1.1072375774383545,1.4710190296173096,0.5174703001976013,0.0,0.0,1.0,416.3096008300781,386.0,324.4490661621094,-30677.73046875,2803.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6569519042969,310.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29812.783203125,29880.0,0.0,0.0,0.7310343384742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561615705490112,1.7561869621276855,-2.5470333639532328e-05,0.0,0.0007419069297611,0.0,0.0,602.2147827148438,0.0,0.0,0.0,0.958787441253662,4.0,0.0,1.0
555540,293.5968933105469,297.1499938964844,293.1499938964844,0.1949353367090225,-3911.782958984375,304.2199401855469,0.5864555835723877,0.2354898005723953,0.2268741428852081,293.8800964355469,297.1499938964844,293.1499938964844,0.2094208151102066,-4345.5732421875,304.269287109375,0.5977960824966431,0.2465104162693023,0.2511659264564514,293.61572265625,297.1499938964844,293.1499938964844,0.7981125116348267,-9081.267578125,304.2862854003906,0.8443799614906311,0.7367437481880188,0.52424556016922,293.5189208984375,297.1499938964844,293.1499938964844,0.952825665473938,-14186.310546875,304.1884765625,0.8874545693397522,0.8598368763923645,0.8245587348937988,293.2655944824219,297.1499938964844,293.1499938964844,0.0260947495698928,-5050.44384765625,304.1585388183594,0.3029190003871918,0.050000000745058,0.2942780554294586,289.9459533691406,291.1499938964844,257.6743469238281,256.4467468261719,278.2141418457031,293.6441955566406,289.9553527832031,1.0,0.6620857119560242,0.0,0.6499999761581421,1.0,1.0,-2.546445608139038,1.092411756515503,1.4540338516235352,0.5096449255943298,0.0,0.0,1.0,410.6284484863281,386.0,303.87469482421875,-30517.8984375,2720.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7541809082031,310.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,29851.984375,29880.0,0.0,0.0,0.7263250946998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757315754890442,1.7573412656784058,-2.550382487243041e-05,0.0,0.0007371276151388,0.0,0.0,603.4029541015625,0.0,0.0,0.0,0.9593597054481506,4.0,0.0,1.0
555600,293.58740234375,297.1499938964844,293.1499938964844,0.1908154487609863,-3845.710693359375,304.2171936035156,0.5849918723106384,0.2328090518712997,0.2242874950170517,293.8716735839844,297.1499938964844,293.1499938964844,0.2020590156316757,-4224.34228515625,304.2652587890625,0.5938435196876526,0.2407519668340683,0.2455402016639709,293.6103515625,297.1499938964844,293.1499938964844,0.7871994972229004,-8986.794921875,304.2862854003906,0.8443741798400879,0.7330715656280518,0.5215756893157959,293.5183410644531,297.1499938964844,293.1499938964844,0.942833125591278,-14061.0478515625,304.20123291015625,0.887668788433075,0.8562142252922058,0.8209553956985474,293.2622985839844,297.1499938964844,293.1499938964844,0.0255438089370727,-5006.06689453125,304.1495361328125,0.3032419383525848,0.050000000745058,0.2932414710521698,290.02264404296875,291.1499938964844,257.6994323730469,256.4674987792969,278.23150634765625,293.63848876953125,290.0314636230469,1.0,0.658061146736145,0.0,0.6499999761581421,1.0,1.0,-2.527791976928711,1.0837174654006958,1.444074630737305,0.505060076713562,0.0,0.0,1.0,406.2754211425781,374.0,288.2524108886719,-30422.630859375,2667.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.813720703125,310.6766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.46875,30960.0,0.0,0.0,0.7231149673461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576831579208374,1.7577086687088013,-2.5514489607303403e-05,0.0,0.0007338697905652,0.0,0.0,603.781494140625,0.0,0.0,0.0,0.9745418429374696,4.0,0.0,1.0
555660,293.5641784667969,297.1499938964844,293.1499938964844,0.1809068620204925,-3684.88525390625,304.2113037109375,0.581750214099884,0.2264359593391418,0.2181014418601989,293.85076904296875,297.1499938964844,293.1499938964844,0.1844066977500915,-3928.58837890625,304.2562255859375,0.5838570594787598,0.2267059236764907,0.2317825257778167,293.5968322753906,297.1499938964844,293.1499938964844,0.7599247097969055,-8748.9775390625,304.2861022949219,0.8447328209877014,0.7241493463516235,0.5150738954544067,293.5148620605469,297.1499938964844,293.1499938964844,0.9167959094047546,-13741.5224609375,304.2270812988281,0.888702392578125,0.8475837111473083,0.8123949766159058,293.2548217773437,297.1499938964844,293.1499938964844,0.0245172064751386,-4889.94384765625,304.1274719238281,0.3047866523265838,0.050000000745058,0.2913686037063598,290.2245483398437,291.1499938964844,257.7616882324219,256.5188903808594,278.27392578125,293.6238708496094,290.23297119140625,1.0,0.6478817462921143,0.0,0.6499999761581421,1.0,1.0,-2.4834821224212646,1.0630534887313845,1.4204286336898804,0.4942358434200287,0.0,0.0,1.0,394.8276672363281,362.0,275.1976623535156,-30273.052734375,2541.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9062194824219,310.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,30823.46484375,30960.0,0.0,0.0,0.7153347730636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856812477111816,1.7857075929641724,-2.633380245242733e-05,0.0,0.0007259738631546,0.0,0.0,633.0966186523438,0.0,0.0,0.0,0.9750016927719116,4.0,0.0,1.0
555720,293.5641784667969,297.1499938964844,293.1499938964844,0.1809068620204925,-3684.88525390625,304.2113037109375,0.581750214099884,0.2264359593391418,0.2181014418601989,293.85076904296875,297.1499938964844,293.1499938964844,0.1844066977500915,-3928.58837890625,304.2562255859375,0.5838570594787598,0.2267059236764907,0.2317825257778167,293.5968322753906,297.1499938964844,293.1499938964844,0.7599247097969055,-8748.9775390625,304.2861022949219,0.8447328209877014,0.7241493463516235,0.5150738954544067,293.5148620605469,297.1499938964844,293.1499938964844,0.9167959094047546,-13741.5224609375,304.2270812988281,0.888702392578125,0.8475837111473083,0.8123949766159058,293.2548217773437,297.1499938964844,293.1499938964844,0.0245172064751386,-4889.94384765625,304.1274719238281,0.3047866523265838,0.050000000745058,0.2913686037063598,290.2245483398437,291.1499938964844,257.7616882324219,256.5188903808594,278.27392578125,293.6238708496094,290.23297119140625,1.0,0.6478817462921143,0.0,0.6499999761581421,1.0,1.0,-2.4834821224212646,1.0630534887313845,1.4204286336898804,0.4942358434200287,0.0,0.0,1.0,394.8276672363281,362.0,275.1976623535156,-30273.052734375,2541.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9062194824219,310.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,30823.46484375,30960.0,0.0,0.0,0.7153347730636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856812477111816,1.7857075929641724,-2.633380245242733e-05,0.0,0.0007259738631546,0.0,0.0,633.0966186523438,0.0,0.0,0.0,0.9750016927719116,4.0,0.0,1.0
555780,293.5417785644531,297.1499938964844,293.1499938964844,0.172310322523117,-3544.06298828125,304.2052001953125,0.5789538025856018,0.2204882800579071,0.2122893035411834,293.8302001953125,297.1499938964844,293.1499938964844,0.1685751229524612,-3658.013916015625,304.2472229003906,0.5736075639724731,0.2131276279687881,0.2184521853923797,293.5831604003906,297.1499938964844,293.1499938964844,0.7359619140625,-8540.87109375,304.2806091308594,0.8454532027244568,0.7156036496162415,0.5088164806365967,293.5093688964844,297.1499938964844,293.1499938964844,0.8933369517326355,-13461.84765625,304.2402648925781,0.8901945352554321,0.8394508957862854,0.8043067455291748,293.2478942871094,297.1499938964844,293.1499938964844,0.0236603803932666,-4798.2470703125,304.10760498046875,0.3064663708209991,0.050000000745058,0.2894194424152374,290.3849792480469,291.1499938964844,257.8232116699219,256.56951904296875,278.315673828125,293.6089782714844,290.3923645019531,1.0,0.6376123428344727,0.0,0.6499999761581421,1.0,1.0,-2.4409055709838867,1.0431993007659912,1.397706389427185,0.4838466048240661,0.0,0.0,1.0,383.0338439941406,350.0,235.4434356689453,-29996.48828125,2419.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9737548828125,310.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.173828125,30960.0,0.0,0.0,0.7074942588806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887405157089231,1.7887669801712036,-2.6424113457323983e-05,0.0,0.0007180167594924,0.0,0.0,636.356201171875,0.0,0.0,0.0,0.9765169620513916,4.0,0.0,1.0
555840,293.5417785644531,297.1499938964844,293.1499938964844,0.172310322523117,-3544.06298828125,304.2052001953125,0.5789538025856018,0.2204882800579071,0.2122893035411834,293.8302001953125,297.1499938964844,293.1499938964844,0.1685751229524612,-3658.013916015625,304.2472229003906,0.5736075639724731,0.2131276279687881,0.2184521853923797,293.5831604003906,297.1499938964844,293.1499938964844,0.7359619140625,-8540.87109375,304.2806091308594,0.8454532027244568,0.7156036496162415,0.5088164806365967,293.5093688964844,297.1499938964844,293.1499938964844,0.8933369517326355,-13461.84765625,304.2402648925781,0.8901945352554321,0.8394508957862854,0.8043067455291748,293.2478942871094,297.1499938964844,293.1499938964844,0.0236603803932666,-4798.2470703125,304.10760498046875,0.3064663708209991,0.050000000745058,0.2894194424152374,290.3849792480469,291.1499938964844,257.8232116699219,256.56951904296875,278.315673828125,293.6089782714844,290.3923645019531,1.0,0.6376123428344727,0.0,0.6499999761581421,1.0,1.0,-2.4409055709838867,1.0431993007659912,1.397706389427185,0.4838466048240661,0.0,0.0,1.0,383.0338439941406,350.0,235.4434356689453,-29996.48828125,2419.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9737548828125,310.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.173828125,30960.0,0.0,0.0,0.7074942588806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887405157089231,1.7887669801712036,-2.6424113457323983e-05,0.0,0.0007180167594924,0.0,0.0,636.356201171875,0.0,0.0,0.0,0.9765169620513916,4.0,0.0,1.0
