time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.5308837890625,297.1499938964844,293.1499938964844,0.1683499366044998,-3478.63232421875,304.202392578125,0.5777100324630737,0.2176683992147445,0.2095185220241546,293.82000732421875,297.1499938964844,293.1499938964844,0.1611639261245727,-3529.305419921875,304.2430419921875,0.5683855414390564,0.2065112143754959,0.2119450271129608,293.5763244628906,297.1499938964844,293.1499938964844,0.7247592210769653,-8443.2373046875,304.2772216796875,0.8459311723709106,0.7114611864089966,0.5057778358459473,293.506103515625,297.1499938964844,293.1499938964844,0.8821322917938232,-13329.8896484375,304.24420166015625,0.8910824656486511,0.8355366587638855,0.8004104495048523,293.2445373535156,297.1499938964844,293.1499938964844,0.0232171304523944,-4751.9248046875,304.0987548828125,0.3073484897613525,0.050000000745058,0.2884267270565033,290.4579772949219,291.1499938964844,257.85369873046875,256.59454345703125,278.3363037109375,293.6015014648437,290.4650573730469,1.0,0.6324684023857117,0.0,0.6499999761581421,1.0,1.0,-2.420234441757202,1.0335609912872314,1.3866734504699707,0.4788070321083069,0.0,0.0,1.0,377.0697937011719,350.0,220.1942749023437,-29852.62109375,2360.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00262451171875,311.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.23046875,32040.0,0.0,0.0,0.7035278677940369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892048358917236,1.7892311811447144,-2.6437830456416123e-05,0.0,0.0007139913504943,0.0,0.0,636.851806640625,0.0,0.0,0.0,0.9917469024658204,4.0,0.0,1.0
555960,293.5201721191406,297.1499938964844,293.1499938964844,0.164315864443779,-3411.20947265625,304.2001953125,0.5765640139579773,0.2149456292390823,0.2068343162536621,293.8099060058594,297.1499938964844,293.1499938964844,0.1538008004426956,-3399.619140625,304.2395324707031,0.5631034970283508,0.2000069767236709,0.2055410742759704,293.569580078125,297.1499938964844,293.1499938964844,0.7129057049751282,-8338.17578125,304.2756652832031,0.8464773893356323,0.7073845863342285,0.5027905106544495,293.5027160644531,297.1499938964844,293.1499938964844,0.869939923286438,-13185.1884765625,304.2492370605469,0.89205002784729,0.8316916823387146,0.7965911626815796,293.2412414550781,297.1499938964844,293.1499938964844,0.0227628406137228,-4701.69384765625,304.0906677246094,0.3082561194896698,0.050000000745058,0.2874263226985931,290.5466613769531,291.1499938964844,257.88397216796875,256.619384765625,278.3568420410156,293.5940856933594,290.5549011230469,1.0,0.6273242235183716,0.0,0.6499999761581421,1.0,1.0,-2.39993667602539,1.0240976810455322,1.375839114189148,0.4738622009754181,0.0,0.0,1.0,371.0831909179688,338.0,233.40383911132807,-29793.876953125,2302.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01495361328125,311.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,31758.86328125,32040.0,0.0,0.0,0.6996846199035645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125736713409424,1.81260085105896,-2.713295180001296e-05,0.0,0.0007100909133441,0.0,0.0,662.1332397460938,0.0,0.0,0.0,0.989890992641449,4.0,0.0,1.0
556020,293.49932861328125,297.1499938964844,293.1499938964844,0.1571703255176544,-3291.30029296875,304.19537353515625,0.5745717287063599,0.2097939550876617,0.2017257064580917,293.7899169921875,297.1499938964844,293.1499938964844,0.1402873992919922,-3158.35400390625,304.2322082519531,0.5524114370346069,0.1873453855514526,0.1930523663759231,293.5562744140625,297.1499938964844,293.1499938964844,0.6918370723724365,-8152.31494140625,304.2688293457031,0.8477619290351868,0.6994519829750061,0.4969534277915954,293.4955139160156,297.1499938964844,293.1499938964844,0.8480968475341797,-12929.8974609375,304.2524108886719,0.8942012786865234,0.8242185115814209,0.7891372442245483,293.2347412109375,297.1499938964844,293.1499938964844,0.0219846684485673,-4615.005859375,304.076171875,0.3101454973220825,0.050000000745058,0.2854090929031372,290.6887512207031,291.1499938964844,257.9439392089844,256.6684265136719,278.3975524902344,293.57940673828125,290.6954040527344,1.0,0.6170427203178406,0.0,0.6499999761581421,1.0,1.0,-2.360405445098877,1.0056707859039309,1.3547345399856567,0.4642404615879059,0.0,0.0,1.0,359.0734558105469,326.0,203.8338623046875,-29499.640625,2191.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0285949707031,311.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,31977.306640625,32040.0,0.0,0.0,0.6920598745346069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187966346740725,1.81882393360138,-2.731957647483796e-05,0.0,0.0007023527869023,0.0,0.0,668.9763793945312,0.0,0.0,0.0,0.9929691553115844,4.0,0.0,1.0
556080,293.49932861328125,297.1499938964844,293.1499938964844,0.1571703255176544,-3291.30029296875,304.19537353515625,0.5745717287063599,0.2097939550876617,0.2017257064580917,293.7899169921875,297.1499938964844,293.1499938964844,0.1402873992919922,-3158.35400390625,304.2322082519531,0.5524114370346069,0.1873453855514526,0.1930523663759231,293.5562744140625,297.1499938964844,293.1499938964844,0.6918370723724365,-8152.31494140625,304.2688293457031,0.8477619290351868,0.6994519829750061,0.4969534277915954,293.4955139160156,297.1499938964844,293.1499938964844,0.8480968475341797,-12929.8974609375,304.2524108886719,0.8942012786865234,0.8242185115814209,0.7891372442245483,293.2347412109375,297.1499938964844,293.1499938964844,0.0219846684485673,-4615.005859375,304.076171875,0.3101454973220825,0.050000000745058,0.2854090929031372,290.6887512207031,291.1499938964844,257.9439392089844,256.6684265136719,278.3975524902344,293.57940673828125,290.6954040527344,1.0,0.6170427203178406,0.0,0.6499999761581421,1.0,1.0,-2.360405445098877,1.0056707859039309,1.3547345399856567,0.4642404615879059,0.0,0.0,1.0,359.0734558105469,326.0,203.8338623046875,-29499.640625,2191.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0285949707031,311.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,31977.306640625,32040.0,0.0,0.0,0.6920598745346069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187966346740725,1.81882393360138,-2.731957647483796e-05,0.0,0.0007023527869023,0.0,0.0,668.9763793945312,0.0,0.0,0.0,0.9929691553115844,4.0,0.0,1.0
556140,293.4792175292969,297.1499938964844,293.1499938964844,0.1507788300514221,-3183.029052734375,304.19091796875,0.5729990005493164,0.2050256580114364,0.1969592869281768,293.77008056640625,297.1499938964844,293.1499938964844,0.1279011964797973,-2932.60595703125,304.2254943847656,0.5416586399078369,0.1751533448696136,0.1809976249933242,293.5430908203125,297.1499938964844,293.1499938964844,0.672651469707489,-7982.08544921875,304.26123046875,0.8493298292160034,0.6918330192565918,0.4913304150104522,293.4876708984375,297.1499938964844,293.1499938964844,0.8278900980949402,-12695.009765625,304.2518920898437,0.8966652154922485,0.81705242395401,0.7819682955741882,293.2283935546875,297.1499938964844,293.1499938964844,0.0212888997048139,-4535.66015625,304.06402587890625,0.312136173248291,0.050000000745058,0.2833728492259979,290.8126220703125,291.1499938964844,258.0030517578125,256.7166442871094,278.4376525878906,293.5648193359375,290.8187561035156,1.0,0.6067827939987183,0.0,0.6499999761581421,1.0,1.0,-2.3223843574523926,0.9879535436630248,1.3344309329986572,0.4549998044967651,0.0,0.0,1.0,347.0321655273437,314.0,180.1635284423828,-29193.701171875,2084.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0417175292969,311.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,32026.078125,33120.0,0.0,0.0,0.6843881011009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820183038711548,1.8202104568481443,-2.7361244065104984e-05,0.0,0.0006945669301785,0.0,0.0,670.5075073242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556200,293.4792175292969,297.1499938964844,293.1499938964844,0.1507788300514221,-3183.029052734375,304.19091796875,0.5729990005493164,0.2050256580114364,0.1969592869281768,293.77008056640625,297.1499938964844,293.1499938964844,0.1279011964797973,-2932.60595703125,304.2254943847656,0.5416586399078369,0.1751533448696136,0.1809976249933242,293.5430908203125,297.1499938964844,293.1499938964844,0.672651469707489,-7982.08544921875,304.26123046875,0.8493298292160034,0.6918330192565918,0.4913304150104522,293.4876708984375,297.1499938964844,293.1499938964844,0.8278900980949402,-12695.009765625,304.2518920898437,0.8966652154922485,0.81705242395401,0.7819682955741882,293.2283935546875,297.1499938964844,293.1499938964844,0.0212888997048139,-4535.66015625,304.06402587890625,0.312136173248291,0.050000000745058,0.2833728492259979,290.8126220703125,291.1499938964844,258.0030517578125,256.7166442871094,278.4376525878906,293.5648193359375,290.8187561035156,1.0,0.6067827939987183,0.0,0.6499999761581421,1.0,1.0,-2.3223843574523926,0.9879535436630248,1.3344309329986572,0.4549998044967651,0.0,0.0,1.0,347.0321655273437,314.0,180.1635284423828,-29193.701171875,2084.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0417175292969,311.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,32026.078125,33120.0,0.0,0.0,0.6843881011009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820183038711548,1.8202104568481443,-2.7361244065104984e-05,0.0,0.0006945669301785,0.0,0.0,670.5075073242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556260,293.4598083496094,297.1499938964844,293.1499938964844,0.1448284089565277,-3081.01220703125,304.18719482421875,0.5718497633934021,0.2006204426288604,0.1925192326307296,293.7503967285156,297.1499938964844,293.1499938964844,0.1163486614823341,-2717.34326171875,304.2195739746094,0.5309851765632629,0.1634360998868942,0.169382706284523,293.5302429199219,297.1499938964844,293.1499938964844,0.6541659235954285,-7815.86279296875,304.2548828125,0.8511732220649719,0.6844781637191772,0.4858943223953247,293.4796447753906,297.1499938964844,293.1499938964844,0.8080514073371887,-12463.09375,304.2508544921875,0.8994254469871521,0.8101248145103455,0.7750328183174133,293.2221069335937,297.1499938964844,293.1499938964844,0.0206202752888202,-4456.7109375,304.0542907714844,0.3142279386520386,0.050000000745058,0.2813242673873901,290.93902587890625,291.1499938964844,258.06121826171875,256.7640380859375,278.4771728515625,293.55047607421875,290.94488525390625,1.0,0.5965444445610046,0.0,0.6499999761581421,1.0,1.0,-2.285775661468506,0.9709004759788512,1.3148751258850098,0.4461179077625274,0.0,0.0,1.0,334.9894104003906,302.0,172.72389221191406,-28924.861328125,1982.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04058837890625,311.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7890625,33120.0,0.0,0.0,0.6768342852592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318454027175903,1.831873059272766,-2.7712987503036857e-05,0.0,0.0006869007484056,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556320,293.4598083496094,297.1499938964844,293.1499938964844,0.1448284089565277,-3081.01220703125,304.18719482421875,0.5718497633934021,0.2006204426288604,0.1925192326307296,293.7503967285156,297.1499938964844,293.1499938964844,0.1163486614823341,-2717.34326171875,304.2195739746094,0.5309851765632629,0.1634360998868942,0.169382706284523,293.5302429199219,297.1499938964844,293.1499938964844,0.6541659235954285,-7815.86279296875,304.2548828125,0.8511732220649719,0.6844781637191772,0.4858943223953247,293.4796447753906,297.1499938964844,293.1499938964844,0.8080514073371887,-12463.09375,304.2508544921875,0.8994254469871521,0.8101248145103455,0.7750328183174133,293.2221069335937,297.1499938964844,293.1499938964844,0.0206202752888202,-4456.7109375,304.0542907714844,0.3142279386520386,0.050000000745058,0.2813242673873901,290.93902587890625,291.1499938964844,258.06121826171875,256.7640380859375,278.4771728515625,293.55047607421875,290.94488525390625,1.0,0.5965444445610046,0.0,0.6499999761581421,1.0,1.0,-2.285775661468506,0.9709004759788512,1.3148751258850098,0.4461179077625274,0.0,0.0,1.0,334.9894104003906,302.0,172.72389221191406,-28924.861328125,1982.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04058837890625,311.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7890625,33120.0,0.0,0.0,0.6768342852592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318454027175903,1.831873059272766,-2.7712987503036857e-05,0.0,0.0006869007484056,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556380,293.44110107421875,297.1499938964844,293.1499938964844,0.1395348310470581,-2989.563232421875,304.1836242675781,0.5711435675621033,0.1965675354003906,0.1883955746889114,293.730712890625,297.1499938964844,293.1499938964844,0.105793185532093,-2516.6484375,304.2139892578125,0.5205696821212769,0.1522177755832672,0.1582293808460235,293.5176696777344,297.1499938964844,293.1499938964844,0.6374061107635498,-7664.42236328125,304.2478942871094,0.8533098697662354,0.6773962378501892,0.4806416034698486,293.471435546875,297.1499938964844,293.1499938964844,0.7899062633514404,-12251.40234375,304.2474670410156,0.9024928212165833,0.8034387826919556,0.7683159112930298,293.2159729003906,297.1499938964844,293.1499938964844,0.0200252663344144,-4385.033203125,304.0466003417969,0.3164327144622803,0.050000000745058,0.279264897108078,291.0473327636719,291.1499938964844,258.1184387207031,256.810546875,278.5160522460937,293.536376953125,291.0529479980469,1.0,0.5863248109817505,0.0,0.6499999761581421,1.0,1.0,-2.250572204589844,0.9545090794563292,1.2960630655288696,0.4375927150249481,0.0,0.0,1.0,322.9512023925781,290.0,156.5600128173828,-28620.576171875,1885.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,311.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.669260561466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792143685743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556440,293.44110107421875,297.1499938964844,293.1499938964844,0.1395348310470581,-2989.563232421875,304.1836242675781,0.5711435675621033,0.1965675354003906,0.1883955746889114,293.730712890625,297.1499938964844,293.1499938964844,0.105793185532093,-2516.6484375,304.2139892578125,0.5205696821212769,0.1522177755832672,0.1582293808460235,293.5176696777344,297.1499938964844,293.1499938964844,0.6374061107635498,-7664.42236328125,304.2478942871094,0.8533098697662354,0.6773962378501892,0.4806416034698486,293.471435546875,297.1499938964844,293.1499938964844,0.7899062633514404,-12251.40234375,304.2474670410156,0.9024928212165833,0.8034387826919556,0.7683159112930298,293.2159729003906,297.1499938964844,293.1499938964844,0.0200252663344144,-4385.033203125,304.0466003417969,0.3164327144622803,0.050000000745058,0.279264897108078,291.0473327636719,291.1499938964844,258.1184387207031,256.810546875,278.5160522460937,293.536376953125,291.0529479980469,1.0,0.5863248109817505,0.0,0.6499999761581421,1.0,1.0,-2.250572204589844,0.9545090794563292,1.2960630655288696,0.4375927150249481,0.0,0.0,1.0,322.9512023925781,290.0,156.5600128173828,-28620.576171875,1885.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,311.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.669260561466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792143685743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556500,293.4320068359375,297.1499938964844,293.1499938964844,0.137063592672348,-2946.57275390625,304.1820068359375,0.5709604024887085,0.1946674436330795,0.1864477545022964,293.7209167480469,297.1499938964844,293.1499938964844,0.1008227169513702,-2420.62548828125,304.2113952636719,0.5155013203620911,0.1467902213335037,0.1528260409832,293.5115051269531,297.1499938964844,293.1499938964844,0.6294152140617371,-7591.68359375,304.24462890625,0.8544937968254089,0.673951268196106,0.4780823588371277,293.4673156738281,297.1499938964844,293.1499938964844,0.7811876535415649,-12149.2958984375,304.24560546875,0.9041584134101868,0.8001784682273865,0.7650363445281982,293.2129211425781,297.1499938964844,293.1499938964844,0.019742889329791,-4350.328125,304.0434875488281,0.3175871968269348,0.050000000745058,0.2782317996025085,291.0993347167969,291.1499938964844,258.14666748046875,256.8334655761719,278.53521728515625,293.5294189453125,291.1048889160156,1.0,0.5812204480171204,0.0,0.6499999761581421,1.0,1.0,-2.233487606048584,0.9465568661689758,1.2869306802749634,0.4334620535373688,0.0,0.0,1.0,316.9361877441406,290.0,151.06549072265625,-28471.75,1838.5491943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0419006347656,311.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6654736995697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753712077625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556560,293.423095703125,297.1499938964844,293.1499938964844,0.1346997171640396,-2905.2666015625,304.1805114746094,0.5708905458450317,0.1928476691246032,0.1845723837614059,293.71112060546875,297.1499938964844,293.1499938964844,0.0960388854146003,-2327.278564453125,304.2089538574219,0.510532557964325,0.1414800733327865,0.1475320309400558,293.50543212890625,297.1499938964844,293.1499938964844,0.6216583251953125,-7520.73486328125,304.2415466308594,0.8557561039924622,0.6705666184425354,0.4755648672580719,293.46319580078125,297.1499938964844,293.1499938964844,0.7726855874061584,-12049.431640625,304.2436828613281,0.905941367149353,0.7969686388969421,0.7618044018745422,293.2099304199219,297.1499938964844,293.1499938964844,0.0194696616381406,-4316.30224609375,304.0408935546875,0.318778932094574,0.050000000745058,0.277197003364563,291.150146484375,291.1499938964844,258.1746520996094,256.8561706542969,278.5542297363281,293.5225524902344,291.1556091308594,1.0,0.5761178731918335,0.0,0.6499999761581421,1.0,1.0,-2.216726541519165,0.9387571811676024,1.277969479560852,0.4294143319129944,0.0,0.0,0.9986175298690796,310.9259948730469,278.0,146.52195739746094,-28324.513671875,1792.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415954589844,311.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,32443.095703125,34200.0,0.0,0.0,0.6616930365562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318231105804443,1.83185076713562,-2.771369145193603e-05,0.0,0.0006715342751704,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556620,293.40576171875,297.1499938964844,293.1499938964844,0.1302916258573532,-2827.76904296875,304.1776733398437,0.571101725101471,0.1894426494836807,0.1810334175825119,293.6914367675781,297.1499938964844,293.1499938964844,0.0869605988264083,-2149.02001953125,304.2044372558594,0.5009293556213379,0.131253108382225,0.1372972279787063,293.4935302734375,297.1499938964844,293.1499938964844,0.6068741679191589,-7384.6484375,304.23565673828125,0.8585301637649536,0.6639748215675354,0.4706520140171051,293.4549865722656,297.1499938964844,293.1499938964844,0.7563869953155518,-11857.2421875,304.2396240234375,0.909876585006714,0.7906954288482666,0.7554768323898315,293.2040100097656,297.1499938964844,293.1499938964844,0.0189516581594944,-4250.6123046875,304.0370788574219,0.3212843537330627,0.050000000745058,0.2751218676567077,291.2470397949219,291.1499938964844,258.2297668457031,256.9008483886719,278.5917053222656,293.5090026855469,291.2521667480469,1.0,0.5659149289131165,0.0,0.6499999761581421,1.0,1.0,-2.1841881275177,0.9236211776733398,1.2605669498443604,0.4215698838233948,0.0,0.0,0.9791256189346312,298.9170837402344,266.0,137.1292724609375,-28027.439453125,1703.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03912353515625,311.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,33027.34765625,34200.0,0.0,0.0,0.6541556119918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296135663986208,1.829641342163086,-2.779669375740923e-05,0.0,0.0006638847989961,0.0,0.0,683.4910278320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556680,293.40576171875,297.1499938964844,293.1499938964844,0.1302916258573532,-2827.76904296875,304.1776733398437,0.571101725101471,0.1894426494836807,0.1810334175825119,293.6914367675781,297.1499938964844,293.1499938964844,0.0869605988264083,-2149.02001953125,304.2044372558594,0.5009293556213379,0.131253108382225,0.1372972279787063,293.4935302734375,297.1499938964844,293.1499938964844,0.6068741679191589,-7384.6484375,304.23565673828125,0.8585301637649536,0.6639748215675354,0.4706520140171051,293.4549865722656,297.1499938964844,293.1499938964844,0.7563869953155518,-11857.2421875,304.2396240234375,0.909876585006714,0.7906954288482666,0.7554768323898315,293.2040100097656,297.1499938964844,293.1499938964844,0.0189516581594944,-4250.6123046875,304.0370788574219,0.3212843537330627,0.050000000745058,0.2751218676567077,291.2470397949219,291.1499938964844,258.2297668457031,256.9008483886719,278.5917053222656,293.5090026855469,291.2521667480469,1.0,0.5659149289131165,0.0,0.6499999761581421,1.0,1.0,-2.1841881275177,0.9236211776733398,1.2605669498443604,0.4215698838233948,0.0,0.0,0.9791256189346312,298.9170837402344,266.0,137.1292724609375,-28027.439453125,1703.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03912353515625,311.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,33027.34765625,34200.0,0.0,0.0,0.6541556119918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296135663986208,1.829641342163086,-2.779669375740923e-05,0.0,0.0006638847989961,0.0,0.0,683.4910278320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556740,293.3890991210937,297.1499938964844,293.1499938964844,0.1262937486171722,-2756.957763671875,304.1751403808594,0.571795642375946,0.1863388568162918,0.1777661591768264,293.6717529296875,297.1499938964844,293.1499938964844,0.0784086808562278,-1982.1080322265625,304.2005615234375,0.4916616976261139,0.1215265318751335,0.1275528520345688,293.4819641113281,297.1499938964844,293.1499938964844,0.5930663347244263,-7256.56787109375,304.2301330566406,0.8616618514060974,0.6576161980628967,0.4658991694450378,293.4468688964844,297.1499938964844,293.1499938964844,0.7410695552825928,-11675.7216796875,304.2352600097656,0.914326310157776,0.7846132516860962,0.7493261694908142,293.1982116699219,297.1499938964844,293.1499938964844,0.0184712056070566,-4188.30029296875,304.0350036621094,0.3239697515964508,0.050000000745058,0.2730395197868347,291.336669921875,291.1499938964844,258.28375244140625,256.9446105957031,278.62841796875,293.4957580566406,291.3414306640625,1.0,0.5557093024253845,0.0,0.6499999761581421,1.0,1.0,-2.1529619693756104,0.9091032147407532,1.243858814239502,0.4140619039535522,0.0,0.0,0.94817852973938,286.92315673828125,254.0,127.01214599609376,-27723.494140625,1618.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0352783203125,311.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,34272.203125,35280.0,0.0,0.0,0.6466451287269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823133111000061,1.8231611251831048,-2.7934471290791407e-05,0.0,0.0006562625640071,0.0,0.0,681.7792358398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556800,293.3890991210937,297.1499938964844,293.1499938964844,0.1262937486171722,-2756.957763671875,304.1751403808594,0.571795642375946,0.1863388568162918,0.1777661591768264,293.6717529296875,297.1499938964844,293.1499938964844,0.0784086808562278,-1982.1080322265625,304.2005615234375,0.4916616976261139,0.1215265318751335,0.1275528520345688,293.4819641113281,297.1499938964844,293.1499938964844,0.5930663347244263,-7256.56787109375,304.2301330566406,0.8616618514060974,0.6576161980628967,0.4658991694450378,293.4468688964844,297.1499938964844,293.1499938964844,0.7410695552825928,-11675.7216796875,304.2352600097656,0.914326310157776,0.7846132516860962,0.7493261694908142,293.1982116699219,297.1499938964844,293.1499938964844,0.0184712056070566,-4188.30029296875,304.0350036621094,0.3239697515964508,0.050000000745058,0.2730395197868347,291.336669921875,291.1499938964844,258.28375244140625,256.9446105957031,278.62841796875,293.4957580566406,291.3414306640625,1.0,0.5557093024253845,0.0,0.6499999761581421,1.0,1.0,-2.1529619693756104,0.9091032147407532,1.243858814239502,0.4140619039535522,0.0,0.0,0.94817852973938,286.92315673828125,254.0,127.01214599609376,-27723.494140625,1618.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0352783203125,311.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,34272.203125,35280.0,0.0,0.0,0.6466451287269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823133111000061,1.8231611251831048,-2.7934471290791407e-05,0.0,0.0006562625640071,0.0,0.0,681.7792358398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556860,293.3731384277344,297.1499938964844,293.1499938964844,0.1227683126926422,-2694.24072265625,304.172607421875,0.572982907295227,0.183521419763565,0.1747578531503677,293.652587890625,297.1499938964844,293.1499938964844,0.0702404677867889,-1825.7958984375,304.19732666015625,0.4820844829082489,0.112197145819664,0.1181992962956428,293.4707336425781,297.1499938964844,293.1499938964844,0.5805994272232056,-7140.6162109375,304.22412109375,0.8651747703552246,0.6514859795570374,0.4613024592399597,293.4388427734375,297.1499938964844,293.1499938964844,0.7272122502326965,-11511.60546875,304.2298278808594,0.9193003177642822,0.7787187099456787,0.743347704410553,293.1925354003906,297.1499938964844,293.1499938964844,0.0180432610213756,-4132.09326171875,304.0344543457031,0.3268543481826782,0.050000000745058,0.2709532976150512,291.4112548828125,291.1499938964844,258.3365478515625,256.9874267578125,278.6644592285156,293.4829406738281,291.4135131835937,1.0,0.5454878807067871,0.0,0.6499999761581421,1.0,1.0,-2.1229069232940674,0.8951371908187866,1.2277697324752808,0.4068565964698791,0.0,0.0,0.907940149307251,274.956298828125,242.0,99.91234588623048,-27355.423828125,1537.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03729248046875,311.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,35773.4375,35280.0,0.0,0.0,0.6390878558158875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7949682474136353,1.794995903968811,-2.7655167286866345e-05,0.0,0.0006485929479822,0.0,0.0,660.0572509765625,0.0,0.0,0.0,0.9865869879722596,4.0,0.0,1.0
556920,293.3731384277344,297.1499938964844,293.1499938964844,0.1227683126926422,-2694.24072265625,304.172607421875,0.572982907295227,0.183521419763565,0.1747578531503677,293.652587890625,297.1499938964844,293.1499938964844,0.0702404677867889,-1825.7958984375,304.19732666015625,0.4820844829082489,0.112197145819664,0.1181992962956428,293.4707336425781,297.1499938964844,293.1499938964844,0.5805994272232056,-7140.6162109375,304.22412109375,0.8651747703552246,0.6514859795570374,0.4613024592399597,293.4388427734375,297.1499938964844,293.1499938964844,0.7272122502326965,-11511.60546875,304.2298278808594,0.9193003177642822,0.7787187099456787,0.743347704410553,293.1925354003906,297.1499938964844,293.1499938964844,0.0180432610213756,-4132.09326171875,304.0344543457031,0.3268543481826782,0.050000000745058,0.2709532976150512,291.4112548828125,291.1499938964844,258.3365478515625,256.9874267578125,278.6644592285156,293.4829406738281,291.4135131835937,1.0,0.5454878807067871,0.0,0.6499999761581421,1.0,1.0,-2.1229069232940674,0.8951371908187866,1.2277697324752808,0.4068565964698791,0.0,0.0,0.907940149307251,274.956298828125,242.0,99.91234588623048,-27355.423828125,1537.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03729248046875,311.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,35773.4375,35280.0,0.0,0.0,0.6390878558158875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7949682474136353,1.794995903968811,-2.7655167286866345e-05,0.0,0.0006485929479822,0.0,0.0,660.0572509765625,0.0,0.0,0.0,0.9865869879722596,4.0,0.0,1.0
556980,293.3577880859375,297.1499938964844,293.1499938964844,0.1201011911034584,-2647.31298828125,304.1695251464844,0.5746884942054749,0.180979922413826,0.1719981431961059,293.6339416503906,297.1499938964844,293.1499938964844,0.062591329216957,-1684.010009765625,304.1943054199219,0.4708946943283081,0.1032418832182884,0.1091994866728782,293.4595642089844,297.1499938964844,293.1499938964844,0.5713993310928345,-7057.0419921875,304.2147216796875,0.8691244125366211,0.6456218361854553,0.456880509853363,293.4306335449219,297.1499938964844,293.1499938964844,0.7172187566757202,-11397.29296875,304.2198181152344,0.92483651638031,0.7730662226676941,0.7375776767730713,293.1869812011719,297.1499938964844,293.1499938964844,0.0177431218326091,-4094.534423828125,304.0348205566406,0.3299663960933685,0.050000000745058,0.2688620686531067,291.4302062988281,291.1499938964844,258.3881225585937,257.0292358398437,278.6996765136719,293.47039794921875,291.43023681640625,1.0,0.5352402925491333,0.0,0.6499999761581421,1.0,1.0,-2.0940301418304443,0.8817265629768372,1.212303638458252,0.399954229593277,0.0,0.0,0.8688971400260925,263.0087280273437,230.0,40.94108581542969,-26865.24609375,1459.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09307861328125,311.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,36155.34765625,35280.0,0.0,0.0,0.6308906674385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7203235626220703,1.7203497886657717,-2.6148129109060392e-05,0.0,0.0006402738508768,0.0,0.0,592.7086791992188,0.0,0.0,0.0,0.951229453086853,4.0,0.0,1.0
557040,293.3577880859375,297.1499938964844,293.1499938964844,0.1201011911034584,-2647.31298828125,304.1695251464844,0.5746884942054749,0.180979922413826,0.1719981431961059,293.6339416503906,297.1499938964844,293.1499938964844,0.062591329216957,-1684.010009765625,304.1943054199219,0.4708946943283081,0.1032418832182884,0.1091994866728782,293.4595642089844,297.1499938964844,293.1499938964844,0.5713993310928345,-7057.0419921875,304.2147216796875,0.8691244125366211,0.6456218361854553,0.456880509853363,293.4306335449219,297.1499938964844,293.1499938964844,0.7172187566757202,-11397.29296875,304.2198181152344,0.92483651638031,0.7730662226676941,0.7375776767730713,293.1869812011719,297.1499938964844,293.1499938964844,0.0177431218326091,-4094.534423828125,304.0348205566406,0.3299663960933685,0.050000000745058,0.2688620686531067,291.4302062988281,291.1499938964844,258.3881225585937,257.0292358398437,278.6996765136719,293.47039794921875,291.43023681640625,1.0,0.5352402925491333,0.0,0.6499999761581421,1.0,1.0,-2.0940301418304443,0.8817265629768372,1.212303638458252,0.399954229593277,0.0,0.0,0.8688971400260925,263.0087280273437,230.0,40.94108581542969,-26865.24609375,1459.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09307861328125,311.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,36155.34765625,35280.0,0.0,0.0,0.6308906674385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7203235626220703,1.7203497886657717,-2.6148129109060392e-05,0.0,0.0006402738508768,0.0,0.0,592.7086791992188,0.0,0.0,0.0,0.951229453086853,4.0,0.0,1.0
557100,293.350341796875,297.1499938964844,293.1499938964844,0.1189731359481811,-2627.57275390625,304.16802978515625,0.5757430791854858,0.1798083633184433,0.1707082092761993,293.62481689453125,297.1499938964844,293.1499938964844,0.0588720366358757,-1616.74267578125,304.1930236816406,0.4639368653297424,0.0989044830203056,0.1048312783241272,293.4540405273437,297.1499938964844,293.1499938964844,0.5675583481788635,-7022.4365234375,304.2099304199219,0.8712790608406067,0.6427841186523438,0.4547373354434967,293.4264831542969,297.1499938964844,293.1499938964844,0.7131279706954956,-11351.1796875,304.2145690917969,0.9278224110603333,0.770327091217041,0.7347779273986816,293.18426513671875,297.1499938964844,293.1499938964844,0.0176188684999942,-4079.490478515625,304.0354919433594,0.3316172957420349,0.050000000745058,0.2678144574165344,291.4284362792969,291.1499938964844,258.4134521484375,257.0497436523437,278.71697998046875,293.4642333984375,291.42779541015625,1.0,0.5301043391227722,0.0,0.6499999761581421,1.0,1.0,-2.0800397396087646,0.8752319812774658,1.2048076391220093,0.3966184854507446,0.0,0.0,0.8504838347434998,257.041259765625,230.0,18.03103446960449,-26615.603515625,1421.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1441650390625,311.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,36233.91796875,34200.0,0.0,0.0,0.6264441013336182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6774462461471558,1.6774715185165403,-2.5281213311245665e-05,0.0,0.0006357611273415,0.0,0.0,555.8761596679688,0.0,0.0,0.0,0.9160093069076538,4.0,0.0,1.0
557160,293.34307861328125,297.1499938964844,293.1499938964844,0.1181172206997871,-2612.999267578125,304.1662902832031,0.5769336223602295,0.1787004917860031,0.1694755256175995,293.6158142089844,297.1499938964844,293.1499938964844,0.0552997104823589,-1553.3831787109375,304.19171142578125,0.4561450481414795,0.0946608558297157,0.1005505248904228,293.4485778808594,297.1499938964844,293.1499938964844,0.5648549199104309,-6999.37939453125,304.2039489746094,0.8735576272010803,0.6400087475776672,0.4526349306106567,293.4223022460937,297.1499938964844,293.1499938964844,0.7104186415672302,-11323.1787109375,304.2077331542969,0.9309487342834472,0.7676457762718201,0.7320283055305481,293.1815795898437,297.1499938964844,293.1499938964844,0.0175381265580654,-4071.2890625,304.03631591796875,0.3333363533020019,0.050000000745058,0.2667659223079681,291.4061584472656,291.1499938964844,258.4384155273437,257.0700378417969,278.7340393066406,293.4581298828125,291.40350341796875,1.0,0.5249584317207336,0.0,0.6499999761581421,1.0,1.0,-2.066331148147583,0.868870198726654,1.1974610090255735,0.3933553993701935,0.0,0.0,0.8354861736297607,251.0795745849609,218.0,-22.23926544189453,-26302.119140625,1384.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2191162109375,311.3277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,35371.1328125,34200.0,0.0,0.0,0.6216345429420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61488938331604,1.6149132251739502,-2.383541504968889e-05,0.0,0.0006308800657279,0.0,0.0,501.8990173339844,0.0,0.0,0.0,0.8998194336891174,4.0,0.0,1.0
557220,293.3289794921875,297.1499938964844,293.1499938964844,0.1163311749696731,-2581.923583984375,304.16387939453125,0.5797343850135803,0.1766673028469085,0.1671771258115768,293.5980529785156,297.1499938964844,293.1499938964844,0.0480943135917186,-1427.7491455078125,304.1898193359375,0.4410387873649597,0.0864612683653831,0.0922583639621734,293.4378967285156,297.1499938964844,293.1499938964844,0.5588252544403076,-6944.94140625,304.19610595703125,0.8785082697868347,0.6346065402030945,0.4485466778278351,293.41412353515625,297.1499938964844,293.1499938964844,0.7042362689971924,-11253.6552734375,304.19891357421875,0.9376124143600464,0.7624093294143677,0.7266705632209778,293.1763000488281,297.1499938964844,293.1499938964844,0.0173374246805906,-4048.0087890625,304.0394897460937,0.336996465921402,0.050000000745058,0.2646664083003998,291.3815002441406,291.1499938964844,258.48736572265625,257.1098327636719,278.7675476074219,293.4462280273437,291.380126953125,1.0,0.5146310329437256,0.0,0.6499999761581421,1.0,1.0,-2.039745807647705,0.8565378189086914,1.1832081079483032,0.387044757604599,0.0,0.0,0.8064626455307007,239.1739501953125,206.0,-28.575103759765625,-25848.25390625,1312.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3912353515625,311.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,35133.6171875,34200.0,0.0,0.0,0.6112959384918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531962513923645,1.5319846868515017,-2.2197033104021106e-05,0.0,0.000620387669187,0.0,0.0,438.8509216308594,0.0,0.0,0.0,0.8609182834625244,4.0,0.0,1.0
557280,293.3289794921875,297.1499938964844,293.1499938964844,0.1163311749696731,-2581.923583984375,304.16387939453125,0.5797343850135803,0.1766673028469085,0.1671771258115768,293.5980529785156,297.1499938964844,293.1499938964844,0.0480943135917186,-1427.7491455078125,304.1898193359375,0.4410387873649597,0.0864612683653831,0.0922583639621734,293.4378967285156,297.1499938964844,293.1499938964844,0.5588252544403076,-6944.94140625,304.19610595703125,0.8785082697868347,0.6346065402030945,0.4485466778278351,293.41412353515625,297.1499938964844,293.1499938964844,0.7042362689971924,-11253.6552734375,304.19891357421875,0.9376124143600464,0.7624093294143677,0.7266705632209778,293.1763000488281,297.1499938964844,293.1499938964844,0.0173374246805906,-4048.0087890625,304.0394897460937,0.336996465921402,0.050000000745058,0.2646664083003998,291.3815002441406,291.1499938964844,258.48736572265625,257.1098327636719,278.7675476074219,293.4462280273437,291.380126953125,1.0,0.5146310329437256,0.0,0.6499999761581421,1.0,1.0,-2.039745807647705,0.8565378189086914,1.1832081079483032,0.387044757604599,0.0,0.0,0.8064626455307007,239.1739501953125,206.0,-28.575103759765625,-25848.25390625,1312.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3912353515625,311.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,35133.6171875,34200.0,0.0,0.0,0.6112959384918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531962513923645,1.5319846868515017,-2.2197033104021106e-05,0.0,0.000620387669187,0.0,0.0,438.8509216308594,0.0,0.0,0.0,0.8609182834625244,4.0,0.0,1.0
557340,293.3155212402344,297.1499938964844,293.1499938964844,0.1147305816411972,-2553.97265625,304.16192626953125,0.5831003785133362,0.1748648881912231,0.1650885492563247,293.5805358886719,297.1499938964844,293.1499938964844,0.0410625487565994,-1307.4100341796875,304.1882629394531,0.4269774854183197,0.0786603912711143,0.0843376517295837,293.42779541015625,297.1499938964844,293.1499938964844,0.5531554818153381,-6892.85009765625,304.19024658203125,0.8839906454086304,0.6293627619743347,0.4445698857307434,293.4064025878906,297.1499938964844,293.1499938964844,0.6984555125236511,-11187.1025390625,304.1922912597656,0.944755792617798,0.7572836875915527,0.721421480178833,293.171142578125,297.1499938964844,293.1499938964844,0.0171415898948907,-4024.890380859375,304.04412841796875,0.340980589389801,0.050000000745058,0.2625663578510284,291.3580627441406,291.1499938964844,258.5349426269531,257.1485595703125,278.8003845214844,293.4349060058594,291.3564147949219,1.0,0.5042409896850586,0.0,0.6499999761581421,1.0,1.0,-2.01412296295166,0.8446587324142456,1.169464111328125,0.3809852004051208,0.0,0.0,0.7802590727806091,227.30165100097656,194.0,-32.60636520385742,-25402.28515625,1243.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5676574707031,311.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,35060.203125,33120.0,0.0,0.0,0.6002097725868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4531272649765017,1.4531481266021729,-2.075139127555304e-05,0.0,0.0006091366522014,0.0,0.0,384.8025512695313,0.0,0.0,0.0,0.8095710873603821,4.0,0.0,1.0
557400,293.3155212402344,297.1499938964844,293.1499938964844,0.1147305816411972,-2553.97265625,304.16192626953125,0.5831003785133362,0.1748648881912231,0.1650885492563247,293.5805358886719,297.1499938964844,293.1499938964844,0.0410625487565994,-1307.4100341796875,304.1882629394531,0.4269774854183197,0.0786603912711143,0.0843376517295837,293.42779541015625,297.1499938964844,293.1499938964844,0.5531554818153381,-6892.85009765625,304.19024658203125,0.8839906454086304,0.6293627619743347,0.4445698857307434,293.4064025878906,297.1499938964844,293.1499938964844,0.6984555125236511,-11187.1025390625,304.1922912597656,0.944755792617798,0.7572836875915527,0.721421480178833,293.171142578125,297.1499938964844,293.1499938964844,0.0171415898948907,-4024.890380859375,304.04412841796875,0.340980589389801,0.050000000745058,0.2625663578510284,291.3580627441406,291.1499938964844,258.5349426269531,257.1485595703125,278.8003845214844,293.4349060058594,291.3564147949219,1.0,0.5042409896850586,0.0,0.6499999761581421,1.0,1.0,-2.01412296295166,0.8446587324142456,1.169464111328125,0.3809852004051208,0.0,0.0,0.7802590727806091,227.30165100097656,194.0,-32.60636520385742,-25402.28515625,1243.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5676574707031,311.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,35060.203125,33120.0,0.0,0.0,0.6002097725868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4531272649765017,1.4531481266021729,-2.075139127555304e-05,0.0,0.0006091366522014,0.0,0.0,384.8025512695313,0.0,0.0,0.0,0.8095710873603821,4.0,0.0,1.0
557460,293.3026428222656,297.1499938964844,293.1499938964844,0.1135292276740074,-2533.441162109375,304.1600036621094,0.5870600938796997,0.1732825189828872,0.1631987243890762,293.5630798339844,297.1499938964844,293.1499938964844,0.0344772227108478,-1194.872314453125,304.1864929199219,0.4142349064350128,0.0712926834821701,0.076813243329525,293.41802978515625,297.1499938964844,293.1499938964844,0.5488852858543396,-6854.3759765625,304.1841125488281,0.8900810480117798,0.6243049502372742,0.4407161772251129,293.3988952636719,297.1499938964844,293.1499938964844,0.6943559646606445,-11141.4609375,304.1852111816406,0.95236736536026,0.7523065209388733,0.7163005471229553,293.1661682128906,297.1499938964844,293.1499938964844,0.016992961987853,-4009.054931640625,304.0499572753906,0.3453366458415985,0.050000000745058,0.2604637145996094,291.3117980957031,291.1499938964844,258.5810546875,257.1862487792969,278.8323669433594,293.4239196777344,291.310546875,1.0,0.4937773942947387,0.0,0.6499999761581421,1.0,1.0,-1.989513635635376,0.8332566618919373,1.1562570333480835,0.3751869201660156,0.0,0.0,0.7621874213218689,215.4515380859375,182.0,-47.013946533203125,-24929.06640625,1177.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7548828125,311.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,33852.6875,33120.0,0.0,0.0,0.5882843732833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700774908065796,1.3700965642929075,-1.905451608763542e-05,0.0,0.0005970338243059,0.0,0.0,330.0663452148437,0.0,0.0,0.0,0.7843107581138611,4.0,0.0,1.0
557520,293.3026428222656,297.1499938964844,293.1499938964844,0.1135292276740074,-2533.441162109375,304.1600036621094,0.5870600938796997,0.1732825189828872,0.1631987243890762,293.5630798339844,297.1499938964844,293.1499938964844,0.0344772227108478,-1194.872314453125,304.1864929199219,0.4142349064350128,0.0712926834821701,0.076813243329525,293.41802978515625,297.1499938964844,293.1499938964844,0.5488852858543396,-6854.3759765625,304.1841125488281,0.8900810480117798,0.6243049502372742,0.4407161772251129,293.3988952636719,297.1499938964844,293.1499938964844,0.6943559646606445,-11141.4609375,304.1852111816406,0.95236736536026,0.7523065209388733,0.7163005471229553,293.1661682128906,297.1499938964844,293.1499938964844,0.016992961987853,-4009.054931640625,304.0499572753906,0.3453366458415985,0.050000000745058,0.2604637145996094,291.3117980957031,291.1499938964844,258.5810546875,257.1862487792969,278.8323669433594,293.4239196777344,291.310546875,1.0,0.4937773942947387,0.0,0.6499999761581421,1.0,1.0,-1.989513635635376,0.8332566618919373,1.1562570333480835,0.3751869201660156,0.0,0.0,0.7621874213218689,215.4515380859375,182.0,-47.013946533203125,-24929.06640625,1177.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7548828125,311.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,33852.6875,33120.0,0.0,0.0,0.5882843732833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700774908065796,1.3700965642929075,-1.905451608763542e-05,0.0,0.0005970338243059,0.0,0.0,330.0663452148437,0.0,0.0,0.0,0.7843107581138611,4.0,0.0,1.0
557580,293.29034423828125,297.1499938964844,293.1499938964844,0.1122282072901725,-2510.526123046875,304.1588439941406,0.5916381478309631,0.1719074100255966,0.161497488617897,293.54510498046875,297.1499938964844,293.1499938964844,0.0283681377768516,-1090.736083984375,304.1844787597656,0.4025456011295318,0.0644672438502311,0.0697732046246528,293.4088134765625,297.1499938964844,293.1499938964844,0.543659508228302,-6804.74609375,304.18145751953125,0.8968362808227539,0.6193865537643433,0.4369677305221557,293.39190673828125,297.1499938964844,293.1499938964844,0.6890360116958618,-11077.3154296875,304.182373046875,0.9603910446166992,0.7474210858345032,0.7112812399864197,293.16131591796875,297.1499938964844,293.1499938964844,0.0167981851845979,-3985.0009765625,304.0574645996094,0.3501156866550445,0.050000000745058,0.2583582103252411,291.2927551269531,291.1499938964844,258.62567138671875,257.22283935546875,278.8633728027344,293.4132995605469,291.2913513183594,1.0,0.4832305908203125,0.0,0.6499999761581421,1.0,1.0,-1.9659579992294312,0.8223492503166199,1.143608808517456,0.369658887386322,0.0,0.0,0.744391679763794,203.62245178222656,170.0,-33.612548828125,-24543.787109375,1113.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8991394042969,311.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,33729.26171875,33120.0,0.0,0.0,0.5761176943778992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313088297843933,1.3131062984466553,-1.8098049622494727e-05,0.0,0.0005846862331964,0.0,0.0,297.65838623046875,0.0,0.0,0.0,0.7584522366523743,4.0,0.0,1.0
557640,293.29034423828125,297.1499938964844,293.1499938964844,0.1122282072901725,-2510.526123046875,304.1588439941406,0.5916381478309631,0.1719074100255966,0.161497488617897,293.54510498046875,297.1499938964844,293.1499938964844,0.0283681377768516,-1090.736083984375,304.1844787597656,0.4025456011295318,0.0644672438502311,0.0697732046246528,293.4088134765625,297.1499938964844,293.1499938964844,0.543659508228302,-6804.74609375,304.18145751953125,0.8968362808227539,0.6193865537643433,0.4369677305221557,293.39190673828125,297.1499938964844,293.1499938964844,0.6890360116958618,-11077.3154296875,304.182373046875,0.9603910446166992,0.7474210858345032,0.7112812399864197,293.16131591796875,297.1499938964844,293.1499938964844,0.0167981851845979,-3985.0009765625,304.0574645996094,0.3501156866550445,0.050000000745058,0.2583582103252411,291.2927551269531,291.1499938964844,258.62567138671875,257.22283935546875,278.8633728027344,293.4132995605469,291.2913513183594,1.0,0.4832305908203125,0.0,0.6499999761581421,1.0,1.0,-1.9659579992294312,0.8223492503166199,1.143608808517456,0.369658887386322,0.0,0.0,0.744391679763794,203.62245178222656,170.0,-33.612548828125,-24543.787109375,1113.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8991394042969,311.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,33729.26171875,33120.0,0.0,0.0,0.5761176943778992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313088297843933,1.3131062984466553,-1.8098049622494727e-05,0.0,0.0005846862331964,0.0,0.0,297.65838623046875,0.0,0.0,0.0,0.7584522366523743,4.0,0.0,1.0
