time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.284423828125,297.1499938964844,293.1499938964844,0.11164540797472,-2500.273193359375,304.1582946777344,0.5941641330718994,0.1712948977947235,0.1607146859169006,293.5362854003906,297.1499938964844,293.1499938964844,0.0256882235407829,-1035.2501220703125,304.1830749511719,0.3965591192245483,0.0611977577209472,0.0664275661110878,293.40435791015625,297.1499938964844,293.1499938964844,0.5411661267280579,-6780.98388671875,304.1802673339844,0.9004809856414795,0.6169840693473816,0.4351302683353424,293.3885498046875,297.1499938964844,293.1499938964844,0.6864979267120361,-11046.5712890625,304.1810913085937,0.9645332098007202,0.7450178861618042,0.708804190158844,293.1589660644531,297.1499938964844,293.1499938964844,0.0167042184621095,-3973.338623046875,304.06170654296875,0.3526796698570251,0.050000000745058,0.2573052048683166,291.2823181152344,291.1499938964844,258.6473999023437,257.24072265625,278.8785400390625,293.4081726074219,291.28094482421875,1.0,0.4779215455055237,0.0,0.6499999761581421,1.0,1.0,-1.9545543193817136,0.8170709609985352,1.1374833583831787,0.3669915497303009,0.0,0.0,0.7366156578063965,197.71910095214844,170.0,-31.56586647033692,-24352.671875,1081.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95361328125,311.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,33680.1484375,32040.0,0.0,0.0,0.5700178146362305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287442326545715,1.2874599695205688,-1.7681948520476e-05,0.0,0.0005784956156276,0.0,0.0,283.86962890625,0.0,0.0,0.0,0.7319613695144653,4.0,0.0,1.0
557760,293.27862548828125,297.1499938964844,293.1499938964844,0.1112849935889244,-2494.364501953125,304.1574401855469,0.5968472361564636,0.1707314550876617,0.1599761843681335,293.5278625488281,297.1499938964844,293.1499938964844,0.0232206638902425,-986.0894775390624,304.1815490722656,0.3896774053573608,0.0579572282731533,0.0631263107061386,293.3999328613281,297.1499938964844,293.1499938964844,0.5395927429199219,-6766.9619140625,304.1776123046875,0.904328227043152,0.614629328250885,0.4333216249942779,293.3851928710937,297.1499938964844,293.1499938964844,0.6850793361663818,-11031.1474609375,304.177978515625,0.9687466025352478,0.7426550984382629,0.7063570618629456,293.1566467285156,297.1499938964844,293.1499938964844,0.0166460946202278,-3967.6669921875,304.0660400390625,0.3553660809993744,0.050000000745058,0.256253570318222,291.2535095214844,291.1499938964844,258.6687316894531,257.2583312988281,278.8935546875,293.4031982421875,291.2502136230469,1.0,0.4725840389728546,0.0,0.6499999761581421,1.0,1.0,-1.9433294534683228,0.8118769526481628,1.1314524412155151,0.3643717467784881,0.0,0.0,0.7324397563934326,191.8296356201172,158.0,-56.28717422485352,-24093.013671875,1051.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0086975097656,311.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,32685.74609375,32040.0,0.0,0.0,0.5638043284416199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249273419380188,1.2492903470993042,-1.686910582066048e-05,0.0,0.0005721896886825,0.0,0.0,261.8547668457031,0.0,0.0,0.0,0.7276153564453125,4.0,0.0,1.0
557820,293.2674255371094,297.1499938964844,293.1499938964844,0.1102595478296279,-2476.198974609375,304.1566772460937,0.6026939749717712,0.1697437465190887,0.1586285382509231,293.5124206542969,297.1499938964844,293.1499938964844,0.0186638198792934,-884.6793212890625,304.1786193847656,0.37314572930336,0.0515212714672088,0.0565793439745903,293.3913879394531,297.1499938964844,293.1499938964844,0.5346968173980713,-6719.5029296875,304.1766357421875,0.9131307601928712,0.6100311875343323,0.4297954142093658,293.3786926269531,297.1499938964844,293.1499938964844,0.6800540089607239,-10968.8330078125,304.1771240234375,0.9773488640785216,0.7380160689353943,0.7015658617019653,293.1521911621094,297.1499938964844,293.1499938964844,0.0164542719721794,-3943.061279296875,304.0759582519531,0.3611360490322113,0.050000000745058,0.2541548907756805,291.2366943359375,291.1499938964844,258.710205078125,257.2926940917969,278.9231872558594,293.393798828125,291.23590087890625,1.0,0.4618097841739654,0.0,0.6499999761581421,1.0,1.0,-1.921340823173523,0.8017066717147827,1.1196341514587402,0.3592568039894104,0.0,0.0,0.7223971486091614,180.09246826171875,146.0,-28.10083770751953,-23774.55859375,991.8311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0686340332031,311.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32412.08984375,32040.0,0.0,0.0,0.55162513256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216626524925232,1.2166428565979004,-1.631835948501248e-05,0.0,0.0005598294083029,0.0,0.0,245.37998962402344,0.0,0.0,0.0,0.7126041054725647,4.0,0.0,1.0
557880,293.2674255371094,297.1499938964844,293.1499938964844,0.1102595478296279,-2476.198974609375,304.1566772460937,0.6026939749717712,0.1697437465190887,0.1586285382509231,293.5124206542969,297.1499938964844,293.1499938964844,0.0186638198792934,-884.6793212890625,304.1786193847656,0.37314572930336,0.0515212714672088,0.0565793439745903,293.3913879394531,297.1499938964844,293.1499938964844,0.5346968173980713,-6719.5029296875,304.1766357421875,0.9131307601928712,0.6100311875343323,0.4297954142093658,293.3786926269531,297.1499938964844,293.1499938964844,0.6800540089607239,-10968.8330078125,304.1771240234375,0.9773488640785216,0.7380160689353943,0.7015658617019653,293.1521911621094,297.1499938964844,293.1499938964844,0.0164542719721794,-3943.061279296875,304.0759582519531,0.3611360490322113,0.050000000745058,0.2541548907756805,291.2366943359375,291.1499938964844,258.710205078125,257.2926940917969,278.9231872558594,293.393798828125,291.23590087890625,1.0,0.4618097841739654,0.0,0.6499999761581421,1.0,1.0,-1.921340823173523,0.8017066717147827,1.1196341514587402,0.3592568039894104,0.0,0.0,0.7223971486091614,180.09246826171875,146.0,-28.10083770751953,-23774.55859375,991.8311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0686340332031,311.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32412.08984375,32040.0,0.0,0.0,0.55162513256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216626524925232,1.2166428565979004,-1.631835948501248e-05,0.0,0.0005598294083029,0.0,0.0,245.37998962402344,0.0,0.0,0.0,0.7126041054725647,4.0,0.0,1.0
557940,293.2568054199219,297.1499938964844,293.1499938964844,0.109363280236721,-2460.35009765625,304.15594482421875,0.6094674468040466,0.1689226329326629,0.1574212461709976,293.5000305175781,297.1499938964844,293.1499938964844,0.0162646062672138,-826.1253662109375,304.1029663085937,0.3678298890590668,0.050000000745058,0.0531440041959285,293.3833312988281,297.1499938964844,293.1499938964844,0.5299503803253174,-6673.451171875,304.1756286621094,0.9239060878753662,0.6055516004562378,0.4263393878936767,293.37261962890625,297.1499938964844,293.1499938964844,0.6751439571380615,-10907.9228515625,304.1762390136719,0.9864591956138612,0.7334545254707336,0.6968303322792053,293.1480407714844,297.1499938964844,293.1499938964844,0.0162579044699668,-3917.679443359375,304.0865478515625,0.3677365183830261,0.050000000745058,0.251985639333725,291.2205505371094,291.1499938964844,258.75,257.325927734375,278.9498291015625,293.3856201171875,291.21893310546875,1.0,0.4510089159011841,0.0,0.6499999761581421,1.0,1.0,-1.9033194780349727,0.7933856844902039,1.109933853149414,0.3550387918949127,0.0,0.0,0.7139250636100769,168.07876586914062,134.0,-27.30305862426757,-23458.734375,936.1299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0623779296875,311.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,32335.31640625,30960.0,0.0,0.0,0.5400039553642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1870970726013184,1.1871129274368286,-1.5869967683102004e-05,0.0,0.0005480353138409,0.0,0.0,231.53826904296875,0.0,0.0,0.0,0.6846192479133606,4.0,0.0,1.0
558000,293.2568054199219,297.1499938964844,293.1499938964844,0.109363280236721,-2460.35009765625,304.15594482421875,0.6094674468040466,0.1689226329326629,0.1574212461709976,293.5000305175781,297.1499938964844,293.1499938964844,0.0162646062672138,-826.1253662109375,304.1029663085937,0.3678298890590668,0.050000000745058,0.0531440041959285,293.3833312988281,297.1499938964844,293.1499938964844,0.5299503803253174,-6673.451171875,304.1756286621094,0.9239060878753662,0.6055516004562378,0.4263393878936767,293.37261962890625,297.1499938964844,293.1499938964844,0.6751439571380615,-10907.9228515625,304.1762390136719,0.9864591956138612,0.7334545254707336,0.6968303322792053,293.1480407714844,297.1499938964844,293.1499938964844,0.0162579044699668,-3917.679443359375,304.0865478515625,0.3677365183830261,0.050000000745058,0.251985639333725,291.2205505371094,291.1499938964844,258.75,257.325927734375,278.9498291015625,293.3856201171875,291.21893310546875,1.0,0.4510089159011841,0.0,0.6499999761581421,1.0,1.0,-1.9033194780349727,0.7933856844902039,1.109933853149414,0.3550387918949127,0.0,0.0,0.7139250636100769,168.07876586914062,134.0,-27.30305862426757,-23458.734375,936.1299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0623779296875,311.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,32335.31640625,30960.0,0.0,0.0,0.5400039553642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1870970726013184,1.1871129274368286,-1.5869967683102004e-05,0.0,0.0005480353138409,0.0,0.0,231.53826904296875,0.0,0.0,0.0,0.6846192479133606,4.0,0.0,1.0
558060,293.2466735839844,297.1499938964844,293.1499938964844,0.1088634505867958,-2452.152099609375,304.15484619140625,0.6169593334197998,0.1682737022638321,0.156358316540718,293.4964599609375,297.1499938964844,293.1499938964844,0.0156784169375896,-813.8363647460938,303.98516845703125,0.3751870095729828,0.050000000745058,0.0526574924588203,293.3753967285156,297.1499938964844,293.1499938964844,0.5266839265823364,-6642.83837890625,304.1726989746094,0.9364073872566224,0.601245105266571,0.4229888319969177,293.36651611328125,297.1499938964844,293.1499938964844,0.6720215678215027,-10871.0673828125,304.17291259765625,0.9957799315452576,0.7290482521057129,0.6922147274017334,293.14434814453125,297.1499938964844,293.1499938964844,0.0161083675920963,-3900.444580078125,304.0971984863281,0.3751868605613708,0.050000000745058,0.2497843205928802,291.17449951171875,291.1499938964844,258.7855224609375,257.3556823730469,278.972900390625,293.3796691894531,291.1738586425781,1.0,0.4402900338172912,0.0,0.6499999761581421,1.0,1.0,-1.8892490863800049,0.7868877053260803,1.1023614406585691,0.3517753183841705,0.0,0.0,0.7142884731292725,155.9936065673828,122.0,-41.59428787231445,-23156.3984375,884.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0089111328125,311.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,31090.2578125,30960.0,0.0,0.0,0.5289685726165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160207748413086,1.1602230072021484,-1.5205117961158976e-05,0.0,0.0005368358688428,0.0,0.0,216.6412506103516,0.0,0.0,0.0,0.684877872467041,4.0,0.0,1.0
558120,293.2466735839844,297.1499938964844,293.1499938964844,0.1088634505867958,-2452.152099609375,304.15484619140625,0.6169593334197998,0.1682737022638321,0.156358316540718,293.4964599609375,297.1499938964844,293.1499938964844,0.0156784169375896,-813.8363647460938,303.98516845703125,0.3751870095729828,0.050000000745058,0.0526574924588203,293.3753967285156,297.1499938964844,293.1499938964844,0.5266839265823364,-6642.83837890625,304.1726989746094,0.9364073872566224,0.601245105266571,0.4229888319969177,293.36651611328125,297.1499938964844,293.1499938964844,0.6720215678215027,-10871.0673828125,304.17291259765625,0.9957799315452576,0.7290482521057129,0.6922147274017334,293.14434814453125,297.1499938964844,293.1499938964844,0.0161083675920963,-3900.444580078125,304.0971984863281,0.3751868605613708,0.050000000745058,0.2497843205928802,291.17449951171875,291.1499938964844,258.7855224609375,257.3556823730469,278.972900390625,293.3796691894531,291.1738586425781,1.0,0.4402900338172912,0.0,0.6499999761581421,1.0,1.0,-1.8892490863800049,0.7868877053260803,1.1023614406585691,0.3517753183841705,0.0,0.0,0.7142884731292725,155.9936065673828,122.0,-41.59428787231445,-23156.3984375,884.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0089111328125,311.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,31090.2578125,30960.0,0.0,0.0,0.5289685726165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160207748413086,1.1602230072021484,-1.5205117961158976e-05,0.0,0.0005368358688428,0.0,0.0,216.6412506103516,0.0,0.0,0.0,0.684877872467041,4.0,0.0,1.0
558180,293.2369079589844,297.1499938964844,293.1499938964844,0.108142964541912,-2439.164306640625,304.1544189453125,0.6237713098526001,0.1678046286106109,0.1555157899856567,293.49871826171875,297.1499938964844,293.1499938964844,0.0150614967569708,-799.4393310546875,303.8547668457031,0.382283091545105,0.050000000745058,0.0522584170103073,293.36785888671875,297.1499938964844,293.1499938964844,0.5217313170433044,-6593.70947265625,304.1734313964844,0.9478703141212464,0.5970675945281982,0.4197846055030823,293.355712890625,297.1499938964844,293.1499938964844,0.6557738184928894,-10651.45703125,304.1938171386719,0.9990000128746032,0.7257208228111267,0.6771356463432312,293.1409912109375,297.1499938964844,293.1499938964844,0.01592225022614,-3874.801025390625,304.1084289550781,0.382283091545105,0.050000000745058,0.2478914260864257,291.1719665527344,291.1499938964844,258.81451416015625,257.3799133300781,279.0032653808594,293.37384033203125,291.1732482910156,1.0,0.4290525317192077,0.0,0.6499999761581421,1.0,1.0,-1.863298296928405,0.7748740315437317,1.0884242057800293,0.3459385335445404,0.0,0.0,0.7118268013000488,145.288818359375,110.0,-6.669794082641602,-22839.0859375,828.2649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8778076171875,311.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31035.3359375,30960.0,0.0,0.0,0.5190945863723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1541998386383057,1.1542149782180786,-1.5108261322893668e-05,0.0,0.000526815012563,0.0,0.0,213.9230499267578,0.0,0.0,0.0,0.6820200681686401,4.0,0.0,1.0
558240,293.2369079589844,297.1499938964844,293.1499938964844,0.108142964541912,-2439.164306640625,304.1544189453125,0.6237713098526001,0.1678046286106109,0.1555157899856567,293.49871826171875,297.1499938964844,293.1499938964844,0.0150614967569708,-799.4393310546875,303.8547668457031,0.382283091545105,0.050000000745058,0.0522584170103073,293.36785888671875,297.1499938964844,293.1499938964844,0.5217313170433044,-6593.70947265625,304.1734313964844,0.9478703141212464,0.5970675945281982,0.4197846055030823,293.355712890625,297.1499938964844,293.1499938964844,0.6557738184928894,-10651.45703125,304.1938171386719,0.9990000128746032,0.7257208228111267,0.6771356463432312,293.1409912109375,297.1499938964844,293.1499938964844,0.01592225022614,-3874.801025390625,304.1084289550781,0.382283091545105,0.050000000745058,0.2478914260864257,291.1719665527344,291.1499938964844,258.81451416015625,257.3799133300781,279.0032653808594,293.37384033203125,291.1732482910156,1.0,0.4290525317192077,0.0,0.6499999761581421,1.0,1.0,-1.863298296928405,0.7748740315437317,1.0884242057800293,0.3459385335445404,0.0,0.0,0.7118268013000488,145.288818359375,110.0,-6.669794082641602,-22839.0859375,828.2649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8778076171875,311.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31035.3359375,30960.0,0.0,0.0,0.5190945863723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1541998386383057,1.1542149782180786,-1.5108261322893668e-05,0.0,0.000526815012563,0.0,0.0,213.9230499267578,0.0,0.0,0.0,0.6820200681686401,4.0,0.0,1.0
558300,293.2322692871094,297.1499938964844,293.1499938964844,0.1077141761779785,-2431.17919921875,304.1543884277344,0.6270750761032104,0.1676151603460312,0.1551659107208252,293.5011901855469,297.1499938964844,293.1499938964844,0.0147452754899859,-791.499755859375,303.7865600585937,0.3857352137565613,0.050000000745058,0.0520774088799953,293.3642883300781,297.1499938964844,293.1499938964844,0.5186941027641296,-6563.11767578125,304.1747131347656,0.9532373547554016,0.5950060486793518,0.4182243049144745,293.34197998046875,297.1499938964844,293.1499938964844,0.6414574980735779,-10455.4208984375,304.2118530273437,0.9990000128746032,0.7258034944534302,0.6643349528312683,293.1392822265625,297.1499938964844,293.1499938964844,0.0158179402351379,-3859.2734375,304.1145935058594,0.3857352137565613,0.050000000745058,0.247032806277275,291.18505859375,291.1499938964844,258.82666015625,257.3900451660156,279.0209350585937,293.36834716796875,291.1866455078125,1.0,0.4230116605758667,0.0,0.6499999761581421,1.0,1.0,-1.8446338176727293,0.7662736177444458,1.0783601999282837,0.341614156961441,0.0,0.0,0.7081918716430664,140.2743377685547,110.0,13.189889907836914,-22617.138671875,796.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81011962890625,311.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,31098.802734375,29880.0,0.0,0.0,0.5143848061561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474367380142212,1.1474517583847046,-1.5028088455437684e-05,0.0,0.0005220351740717,0.0,0.0,211.1868133544922,0.0,0.0,0.0,0.663983941078186,4.0,0.0,1.0
558360,293.227783203125,297.1499938964844,293.1499938964844,0.1075001582503318,-2427.484375,304.15399169921875,0.6306135058403015,0.1674534529447555,0.1548335403203964,293.5043029785156,297.1499938964844,293.1499938964844,0.0144628537818789,-784.7626342773438,303.7159423828125,0.3893929421901703,0.050000000745058,0.0518937781453132,293.3608093261719,297.1499938964844,293.1499938964844,0.516589343547821,-6542.69677734375,304.17401123046875,0.958846628665924,0.5929752588272095,0.4166730046272278,293.32379150390625,297.1499938964844,293.1499938964844,0.6272968053817749,-10265.0078125,304.2262878417969,0.9990000128746032,0.7269384264945984,0.6510915160179138,293.13751220703125,297.1499938964844,293.1499938964844,0.0157505962997674,-3850.204345703125,304.12115478515625,0.3893929421901703,0.050000000745058,0.2461617439985275,291.1777648925781,291.1499938964844,258.8373413085937,257.3989562988281,279.0380859375,293.3616027832031,291.1767578125,1.0,0.4167571067810058,0.0,0.6499999761581421,1.0,1.0,-1.8252040147781368,0.7573224902153015,1.067881464958191,0.3371478915214538,0.0,0.0,0.7068777680397034,135.182373046875,113.0,-6.244452476501465,-22300.859375,765.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7640686035156,311.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,30219.705078125,29880.0,0.0,0.0,0.5095745921134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1226742267608645,1.1226887702941897,-1.448792409064481e-05,0.0,0.0005171534139662,0.0,0.0,198.8396148681641,0.0,0.0,0.0,0.6656224727630615,4.0,0.0,1.0
558420,293.219482421875,297.1499938964844,293.1499938964844,0.1069855988025665,-2418.049072265625,304.15350341796875,0.6351597905158997,0.1671674251556396,0.1543518006801605,293.51202392578125,297.1499938964844,293.1499938964844,0.0139395417645573,-771.59423828125,303.5703125,0.3938511610031128,0.050000000745058,0.0516674257814884,293.3542175292969,297.1499938964844,293.1499938964844,0.5114806294441223,-6491.888671875,304.17449951171875,0.9651133418083192,0.5889729857444763,0.4137278497219085,293.28515625,297.1499938964844,293.1499938964844,0.6069446206092834,-9999.9267578125,304.234130859375,0.9990000128746032,0.7303780913352966,0.6343827247619629,293.13397216796875,297.1499938964844,293.1499938964844,0.0156526006758213,-3834.726806640625,304.1351623535156,0.3938511610031128,0.050000000745058,0.2450880110263824,291.1868896484375,291.1499938964844,258.8545227050781,257.4132385253906,279.0597229003906,293.3485412597656,291.1867370605469,1.0,0.4091790914535522,0.0,0.6499999761581421,1.0,1.0,-1.799452781677246,0.745513916015625,1.053938865661621,0.3310684859752655,0.0,0.0,0.701378583908081,128.86643981933594,116.0,5.565475940704346,-21965.095703125,725.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67578125,310.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30070.42578125,29880.0,0.0,0.0,0.5001704096794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070692539215088,1.107083439826965,-1.4242870747693814e-05,0.0,0.0005076093948446,0.0,0.0,192.21725463867188,0.0,0.0,0.0,0.6584042906761169,4.0,0.0,1.0
558480,293.219482421875,297.1499938964844,293.1499938964844,0.1069855988025665,-2418.049072265625,304.15350341796875,0.6351597905158997,0.1671674251556396,0.1543518006801605,293.51202392578125,297.1499938964844,293.1499938964844,0.0139395417645573,-771.59423828125,303.5703125,0.3938511610031128,0.050000000745058,0.0516674257814884,293.3542175292969,297.1499938964844,293.1499938964844,0.5114806294441223,-6491.888671875,304.17449951171875,0.9651133418083192,0.5889729857444763,0.4137278497219085,293.28515625,297.1499938964844,293.1499938964844,0.6069446206092834,-9999.9267578125,304.234130859375,0.9990000128746032,0.7303780913352966,0.6343827247619629,293.13397216796875,297.1499938964844,293.1499938964844,0.0156526006758213,-3834.726806640625,304.1351623535156,0.3938511610031128,0.050000000745058,0.2450880110263824,291.1868896484375,291.1499938964844,258.8545227050781,257.4132385253906,279.0597229003906,293.3485412597656,291.1867370605469,1.0,0.4091790914535522,0.0,0.6499999761581421,1.0,1.0,-1.799452781677246,0.745513916015625,1.053938865661621,0.3310684859752655,0.0,0.0,0.701378583908081,128.86643981933594,116.0,5.565475940704346,-21965.095703125,725.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67578125,310.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30070.42578125,29880.0,0.0,0.0,0.5001704096794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070692539215088,1.107083439826965,-1.4242870747693814e-05,0.0,0.0005076093948446,0.0,0.0,192.21725463867188,0.0,0.0,0.0,0.6584042906761169,4.0,0.0,1.0
558540,293.2118835449219,297.1499938964844,293.1499938964844,0.1067855209112167,-2414.689208984375,304.1526794433594,0.637712299823761,0.1669473499059677,0.1540212482213974,293.5210876464844,297.1499938964844,293.1499938964844,0.0134996781125664,-760.8505249023438,303.4179992675781,0.3962363600730896,0.050000000745058,0.0515435896813869,293.34796142578125,297.1499938964844,293.1499938964844,0.5074222683906555,-6452.3408203125,304.1730651855469,0.9676979184150696,0.5850664973258972,0.4109170734882355,293.2549743652344,297.1499938964844,293.1499938964844,0.5951145887374878,-9854.259765625,304.2255249023437,0.9990000128746032,0.7330957055091858,0.6250514984130859,293.1308898925781,297.1499938964844,293.1499938964844,0.0157101266086101,-3838.916259765625,304.1488647460937,0.3962456583976745,0.050000000745058,0.2445126920938491,291.1767578125,291.1499938964844,258.866455078125,257.423095703125,279.0731201171875,293.340087890625,291.1755676269531,1.0,0.4047028124332428,0.0,0.6499999761581421,1.0,1.0,-1.7836321592330933,0.7382844686508179,1.0453476905822754,0.3272701799869537,0.0,0.0,0.6983221173286438,125.37439727783205,134.0,-11.378500938415527,-21702.47265625,702.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5586853027344,310.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,29996.6875,28800.0,0.0,0.0,0.4914610683917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941826105117798,1.0941966772079468,-1.405393868481042e-05,0.0,0.0004987705033272,0.0,0.0,186.9783477783203,0.0,0.0,0.0,0.6378433108329773,4.0,0.0,1.0
558600,293.2118835449219,297.1499938964844,293.1499938964844,0.1067855209112167,-2414.689208984375,304.1526794433594,0.637712299823761,0.1669473499059677,0.1540212482213974,293.5210876464844,297.1499938964844,293.1499938964844,0.0134996781125664,-760.8505249023438,303.4179992675781,0.3962363600730896,0.050000000745058,0.0515435896813869,293.34796142578125,297.1499938964844,293.1499938964844,0.5074222683906555,-6452.3408203125,304.1730651855469,0.9676979184150696,0.5850664973258972,0.4109170734882355,293.2549743652344,297.1499938964844,293.1499938964844,0.5951145887374878,-9854.259765625,304.2255249023437,0.9990000128746032,0.7330957055091858,0.6250514984130859,293.1308898925781,297.1499938964844,293.1499938964844,0.0157101266086101,-3838.916259765625,304.1488647460937,0.3962456583976745,0.050000000745058,0.2445126920938491,291.1767578125,291.1499938964844,258.866455078125,257.423095703125,279.0731201171875,293.340087890625,291.1755676269531,1.0,0.4047028124332428,0.0,0.6499999761581421,1.0,1.0,-1.7836321592330933,0.7382844686508179,1.0453476905822754,0.3272701799869537,0.0,0.0,0.6983221173286438,125.37439727783205,134.0,-11.378500938415527,-21702.47265625,702.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5586853027344,310.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,29996.6875,28800.0,0.0,0.0,0.4914610683917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941826105117798,1.0941966772079468,-1.405393868481042e-05,0.0,0.0004987705033272,0.0,0.0,186.9783477783203,0.0,0.0,0.0,0.6378433108329773,4.0,0.0,1.0
558660,293.2052917480469,297.1499938964844,293.1499938964844,0.107257530093193,-2424.492431640625,304.1510009765625,0.6355410218238831,0.1667163968086242,0.153903529047966,293.5314025878906,297.1499938964844,293.1499938964844,0.0132151339203119,-755.8554077148438,303.25543212890625,0.3946356773376465,0.050000000745058,0.0516269132494926,293.34228515625,297.1499938964844,293.1499938964844,0.5059634447097778,-6440.4755859375,304.1678466796875,0.9623612761497498,0.5812075734138489,0.4083050787448883,293.2421569824219,297.1499938964844,293.1499938964844,0.6022758483886719,-9973.462890625,304.1879272460937,0.9990000128746032,0.7330905199050903,0.631338357925415,293.1294250488281,297.1499938964844,293.1499938964844,0.0160708110779523,-3893.86328125,304.14959716796875,0.3964235484600067,0.0506752394139766,0.247206225991249,291.1135559082031,291.1499938964844,258.87359619140625,257.4289245605469,279.067138671875,293.3375549316406,291.1101379394531,1.0,0.4080366492271423,0.0,0.6499999761581421,1.0,1.0,-1.7912187576293943,0.7418601512908936,1.049358606338501,0.328629195690155,0.0,0.0,0.7072489857673645,127.63687896728516,137.0,-65.50359344482422,-21615.48828125,715.4625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3990173339844,310.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,28701.8125,28800.0,0.0,0.0,0.4837044179439544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860377550125122,1.086051344871521,-1.3653269888891373e-05,0.0,0.0004908984992653,0.0,0.0,180.94155883789065,0.0,0.0,0.0,0.6462574005126953,4.0,0.0,1.0
558720,293.2052917480469,297.1499938964844,293.1499938964844,0.107257530093193,-2424.492431640625,304.1510009765625,0.6355410218238831,0.1667163968086242,0.153903529047966,293.5314025878906,297.1499938964844,293.1499938964844,0.0132151339203119,-755.8554077148438,303.25543212890625,0.3946356773376465,0.050000000745058,0.0516269132494926,293.34228515625,297.1499938964844,293.1499938964844,0.5059634447097778,-6440.4755859375,304.1678466796875,0.9623612761497498,0.5812075734138489,0.4083050787448883,293.2421569824219,297.1499938964844,293.1499938964844,0.6022758483886719,-9973.462890625,304.1879272460937,0.9990000128746032,0.7330905199050903,0.631338357925415,293.1294250488281,297.1499938964844,293.1499938964844,0.0160708110779523,-3893.86328125,304.14959716796875,0.3964235484600067,0.0506752394139766,0.247206225991249,291.1135559082031,291.1499938964844,258.87359619140625,257.4289245605469,279.067138671875,293.3375549316406,291.1101379394531,1.0,0.4080366492271423,0.0,0.6499999761581421,1.0,1.0,-1.7912187576293943,0.7418601512908936,1.049358606338501,0.328629195690155,0.0,0.0,0.7072489857673645,127.63687896728516,137.0,-65.50359344482422,-21615.48828125,715.4625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3990173339844,310.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,28701.8125,28800.0,0.0,0.0,0.4837044179439544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860377550125122,1.086051344871521,-1.3653269888891373e-05,0.0,0.0004908984992653,0.0,0.0,180.94155883789065,0.0,0.0,0.0,0.6462574005126953,4.0,0.0,1.0
558780,293.1994323730469,297.1499938964844,293.1499938964844,0.1075455322861671,-2430.4658203125,304.15020751953125,0.6329798698425293,0.1665080487728119,0.1538032293319702,293.54278564453125,297.1499938964844,293.1499938964844,0.0129068987444043,-749.389892578125,303.0870056152344,0.3926283717155456,0.050000000745058,0.0517305098474025,293.3372497558594,297.1499938964844,293.1499938964844,0.5036869049072266,-6418.93798828125,304.1657409667969,0.9561259150505066,0.5773552656173706,0.4057165682315826,293.2493896484375,297.1499938964844,293.1499938964844,0.6111552119255066,-10106.94140625,304.16082763671875,0.9990000128746032,0.7293086647987366,0.6390738487243652,293.1303100585937,297.1499938964844,293.1499938964844,0.016447614878416,-3945.52880859375,304.1491394042969,0.3960199654102325,0.0510206744074821,0.2496990412473678,291.0716857910156,291.1499938964844,258.8763427734375,257.4310913085937,279.0617980957031,293.3414001464844,291.0693664550781,1.0,0.4112091958522796,0.0,0.6499999761581421,1.0,1.0,-1.8004016876220703,0.7461131811141968,1.0542885065078735,0.3305981755256653,0.0,0.0,0.7207021117210388,130.45909118652344,140.0,-57.135589599609375,-21682.904296875,731.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1037902832031,310.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28460.08203125,28800.0,0.0,0.0,0.4782114326953888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117213249206543,1.1172271966934204,-1.401570625603199e-05,0.0,0.0004853238351643,0.0,0.0,192.59376525878903,0.0,0.0,0.0,0.6595996022224426,4.0,0.0,1.0
558840,293.1994323730469,297.1499938964844,293.1499938964844,0.1075455322861671,-2430.4658203125,304.15020751953125,0.6329798698425293,0.1665080487728119,0.1538032293319702,293.54278564453125,297.1499938964844,293.1499938964844,0.0129068987444043,-749.389892578125,303.0870056152344,0.3926283717155456,0.050000000745058,0.0517305098474025,293.3372497558594,297.1499938964844,293.1499938964844,0.5036869049072266,-6418.93798828125,304.1657409667969,0.9561259150505066,0.5773552656173706,0.4057165682315826,293.2493896484375,297.1499938964844,293.1499938964844,0.6111552119255066,-10106.94140625,304.16082763671875,0.9990000128746032,0.7293086647987366,0.6390738487243652,293.1303100585937,297.1499938964844,293.1499938964844,0.016447614878416,-3945.52880859375,304.1491394042969,0.3960199654102325,0.0510206744074821,0.2496990412473678,291.0716857910156,291.1499938964844,258.8763427734375,257.4310913085937,279.0617980957031,293.3414001464844,291.0693664550781,1.0,0.4112091958522796,0.0,0.6499999761581421,1.0,1.0,-1.8004016876220703,0.7461131811141968,1.0542885065078735,0.3305981755256653,0.0,0.0,0.7207021117210388,130.45909118652344,140.0,-57.135589599609375,-21682.904296875,731.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1037902832031,310.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28460.08203125,28800.0,0.0,0.0,0.4782114326953888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117213249206543,1.1172271966934204,-1.401570625603199e-05,0.0,0.0004853238351643,0.0,0.0,192.59376525878903,0.0,0.0,0.0,0.6595996022224426,4.0,0.0,1.0
558900,293.1966857910156,297.1499938964844,293.1499938964844,0.1076710596680641,-2433.041748046875,304.1499328613281,0.6317193508148193,0.1664196699857711,0.1537695527076721,293.548828125,297.1499938964844,293.1499938964844,0.0127466917037963,-745.770263671875,303.0004272460937,0.3915869295597076,0.050000000745058,0.051783699542284,293.33502197265625,297.1499938964844,293.1499938964844,0.5024014711380005,-6406.45263671875,304.16522216796875,0.9529125094413756,0.575420618057251,0.4044187664985657,293.25634765625,297.1499938964844,293.1499938964844,0.6158139109611511,-10174.306640625,304.1504211425781,0.9990000128746032,0.7266868352890015,0.6430085301399231,293.1313171386719,297.1499938964844,293.1499938964844,0.0165588408708572,-3960.965087890625,304.1490783691406,0.3953496813774109,0.0510721504688262,0.2503510117530823,291.0546875,291.1499938964844,258.8762512207031,257.4309387207031,279.0599060058594,293.3446655273437,291.05242919921875,1.0,0.4128299951553345,0.0,0.6499999761581421,1.0,1.0,-1.80437433719635,0.7479580044746399,1.056416392326355,0.3314322829246521,0.0,0.0,0.7287654876708984,131.8916473388672,140.0,-52.509185791015625,-21709.326171875,738.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173583984375,310.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28391.716796875,27720.0,0.0,0.0,0.4763531386852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137146234512329,1.1371605396270752,-1.4273121450969484e-05,0.0,0.0004834378778468,0.0,0.0,200.5396728515625,0.0,0.0,0.0,0.6533567905426025,4.0,0.0,1.0
558960,293.1940612792969,297.1499938964844,293.1499938964844,0.1079846918582916,-2439.379150390625,304.1493835449219,0.630455732345581,0.1663446724414825,0.1537478119134903,293.5550231933594,297.1499938964844,293.1499938964844,0.0126057984307408,-743.1311645507812,302.91033935546875,0.3905019760131836,0.050000000745058,0.0518385805189609,293.3329162597656,297.1499938964844,293.1499938964844,0.5019266605377197,-6402.75439453125,304.1632995605469,0.9496131539344788,0.5734937787055969,0.4031217694282532,293.2646789550781,297.1499938964844,293.1499938964844,0.6217406392097473,-10258.2216796875,304.1395568847656,0.9990000128746032,0.7237043380737305,0.6470428705215454,293.132568359375,297.1499938964844,293.1499938964844,0.01666871458292,-3977.669189453125,304.1490478515625,0.3944192826747894,0.0510633625090122,0.2507075667381286,291.0193176269531,291.1499938964844,258.8752136230469,257.42999267578125,279.0582580566406,293.3486022949219,291.01470947265625,1.0,0.4144530296325683,0.0,0.6499999761581421,1.0,1.0,-1.8081293106079104,0.7497004866600037,1.0584287643432615,0.332227349281311,0.0,0.0,0.7408322691917419,133.3627471923828,143.0,-77.24147033691406,-21657.248046875,746.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.726318359375,310.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,27409.552734375,27720.0,0.0,0.0,0.4749188423156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143908143043518,1.1439223289489746,-1.4144668966764584e-05,0.0,0.0004819822497665,0.0,0.0,201.04119873046875,0.0,0.0,0.0,0.6687330007553101,4.0,0.0,1.0
559020,293.1890563964844,297.1499938964844,293.1499938964844,0.1082295700907707,-2444.240966796875,304.1492004394531,0.6279695630073547,0.1662449389696121,0.1537498086690902,293.56793212890625,297.1499938964844,293.1499938964844,0.0122775649651885,-735.0247802734375,302.7290954589844,0.3882295489311218,0.050000000745058,0.0519516877830028,293.3289794921875,297.1499938964844,293.1499938964844,0.4991195499897003,-6374.7294921875,304.16363525390625,0.9428633451461792,0.5696570873260498,0.4005488455295563,293.2841796875,297.1499938964844,293.1499938964844,0.6319789290428162,-10399.0029296875,304.1261901855469,0.9990000128746032,0.716854453086853,0.6552789807319641,293.1355285644531,297.1499938964844,293.1499938964844,0.0167211927473545,-3986.250244140625,304.1492919921875,0.3919287025928497,0.0509063191711902,0.250743955373764,290.9915466308594,291.1499938964844,258.8705749511719,257.42596435546875,279.0556030273437,293.3582458496094,290.99041748046875,1.0,0.4176856577396393,0.0,0.6499999761581421,1.0,1.0,-1.815111517906189,0.7529348134994507,1.0621767044067385,0.3337348997592926,0.0,0.0,0.7643376588821411,136.37986755371094,146.0,-42.36025238037109,-21754.390625,760.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977294921875,309.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,27101.12109375,27720.0,0.0,0.0,0.4737381041049957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032175064086914,1.2032325267791748,-1.4920247849659065e-05,0.0,0.0004807839286513,0.0,0.0,226.008529663086,0.0,0.0,0.0,0.694786548614502,4.0,0.0,1.0
559080,293.1890563964844,297.1499938964844,293.1499938964844,0.1082295700907707,-2444.240966796875,304.1492004394531,0.6279695630073547,0.1662449389696121,0.1537498086690902,293.56793212890625,297.1499938964844,293.1499938964844,0.0122775649651885,-735.0247802734375,302.7290954589844,0.3882295489311218,0.050000000745058,0.0519516877830028,293.3289794921875,297.1499938964844,293.1499938964844,0.4991195499897003,-6374.7294921875,304.16363525390625,0.9428633451461792,0.5696570873260498,0.4005488455295563,293.2841796875,297.1499938964844,293.1499938964844,0.6319789290428162,-10399.0029296875,304.1261901855469,0.9990000128746032,0.716854453086853,0.6552789807319641,293.1355285644531,297.1499938964844,293.1499938964844,0.0167211927473545,-3986.250244140625,304.1492919921875,0.3919287025928497,0.0509063191711902,0.250743955373764,290.9915466308594,291.1499938964844,258.8705749511719,257.42596435546875,279.0556030273437,293.3582458496094,290.99041748046875,1.0,0.4176856577396393,0.0,0.6499999761581421,1.0,1.0,-1.815111517906189,0.7529348134994507,1.0621767044067385,0.3337348997592926,0.0,0.0,0.7643376588821411,136.37986755371094,146.0,-42.36025238037109,-21754.390625,760.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977294921875,309.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,27101.12109375,27720.0,0.0,0.0,0.4737381041049957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032175064086914,1.2032325267791748,-1.4920247849659065e-05,0.0,0.0004807839286513,0.0,0.0,226.008529663086,0.0,0.0,0.0,0.694786548614502,4.0,0.0,1.0
559140,293.18426513671875,297.1499938964844,293.1499938964844,0.1084588095545768,-2448.68701171875,304.1490783691406,0.6255837082862854,0.166227176785469,0.1538236290216446,293.5811767578125,297.1499938964844,293.1499938964844,0.0119399530813097,-726.0109252929688,302.5428771972656,0.385933369398117,0.050000000745058,0.05206760764122,293.325439453125,297.1499938964844,293.1499938964844,0.4959454834461212,-6342.82421875,304.16436767578125,0.9360067844390868,0.5658407211303711,0.3979863226413727,293.3060913085937,297.1499938964844,293.1499938964844,0.6423430442810059,-10538.0888671875,304.116943359375,0.9990000128746032,0.7090141773223877,0.6636132001876831,293.1388244628906,297.1499938964844,293.1499938964844,0.0166716072708368,-3981.33935546875,304.14959716796875,0.3886891305446625,0.0506046712398529,0.2500919699668884,290.9738464355469,291.1499938964844,258.8629150390625,257.4193725585937,279.0535888671875,293.3697814941406,290.9727478027344,1.0,0.4208785891532898,0.0,0.6499999761581421,1.0,1.0,-1.8214869499206543,0.7558771967887878,1.0656098127365112,0.3351626098155975,0.0,0.0,0.7890177965164185,139.4573211669922,149.0,-29.47548484802246,-21815.087890625,775.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390808105469,309.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,27034.716796875,26640.0,0.0,0.0,0.4746566712856293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651729583740234,1.2651888132095337,-1.583389712322969e-05,0.0,0.0004817161825485,0.0,0.0,255.1528167724609,0.0,0.0,0.0,0.7079561948776245,4.0,0.0,1.0
559200,293.18426513671875,297.1499938964844,293.1499938964844,0.1084588095545768,-2448.68701171875,304.1490783691406,0.6255837082862854,0.166227176785469,0.1538236290216446,293.5811767578125,297.1499938964844,293.1499938964844,0.0119399530813097,-726.0109252929688,302.5428771972656,0.385933369398117,0.050000000745058,0.05206760764122,293.325439453125,297.1499938964844,293.1499938964844,0.4959454834461212,-6342.82421875,304.16436767578125,0.9360067844390868,0.5658407211303711,0.3979863226413727,293.3060913085937,297.1499938964844,293.1499938964844,0.6423430442810059,-10538.0888671875,304.116943359375,0.9990000128746032,0.7090141773223877,0.6636132001876831,293.1388244628906,297.1499938964844,293.1499938964844,0.0166716072708368,-3981.33935546875,304.14959716796875,0.3886891305446625,0.0506046712398529,0.2500919699668884,290.9738464355469,291.1499938964844,258.8629150390625,257.4193725585937,279.0535888671875,293.3697814941406,290.9727478027344,1.0,0.4208785891532898,0.0,0.6499999761581421,1.0,1.0,-1.8214869499206543,0.7558771967887878,1.0656098127365112,0.3351626098155975,0.0,0.0,0.7890177965164185,139.4573211669922,149.0,-29.47548484802246,-21815.087890625,775.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390808105469,309.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,27034.716796875,26640.0,0.0,0.0,0.4746566712856293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651729583740234,1.2651888132095337,-1.583389712322969e-05,0.0,0.0004817161825485,0.0,0.0,255.1528167724609,0.0,0.0,0.0,0.7079561948776245,4.0,0.0,1.0
559260,293.17950439453125,297.1499938964844,293.1499938964844,0.1089624166488647,-2458.4423828125,304.1485595703125,0.622757613658905,0.1663227826356887,0.1540188938379287,293.594482421875,297.1499938964844,293.1499938964844,0.0116328364238142,-718.0764770507812,302.3487243652344,0.3831004500389099,0.050000000745058,0.0522153452038764,293.3218688964844,297.1499938964844,293.1499938964844,0.4936206340789795,-6320.10302734375,304.16357421875,0.9280686378479004,0.5621169805526733,0.3954977393150329,293.32684326171875,297.1499938964844,293.1499938964844,0.6482673287391663,-10611.1611328125,304.11932373046875,0.9972242712974548,0.7008382081985474,0.6662387847900391,293.14215087890625,297.1499938964844,293.1499938964844,0.0166120417416095,-3976.600830078125,304.1498413085937,0.3843629062175751,0.05021533370018,0.2491053193807602,290.9369506835937,291.1499938964844,258.8526611328125,257.41064453125,279.0570373535156,293.382080078125,290.9374694824219,1.0,0.423798143863678,0.0,0.6499999761581421,1.0,1.0,-1.820889234542847,0.755579948425293,1.0653092861175537,0.3351195752620697,0.0,0.0,0.8203991651535034,143.18919372558594,152.0,-30.710081100463867,-21763.171875,786.6198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197998046875,309.4573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,25935.865234375,26640.0,0.0,0.0,0.4769453406333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313591241836548,1.3136075735092163,-1.634359978197608e-05,0.0,0.0004840389010496,0.0,0.0,276.9449462890625,0.0,0.0,0.0,0.7425982356071472,4.0,0.0,1.0
559320,293.17950439453125,297.1499938964844,293.1499938964844,0.1089624166488647,-2458.4423828125,304.1485595703125,0.622757613658905,0.1663227826356887,0.1540188938379287,293.594482421875,297.1499938964844,293.1499938964844,0.0116328364238142,-718.0764770507812,302.3487243652344,0.3831004500389099,0.050000000745058,0.0522153452038764,293.3218688964844,297.1499938964844,293.1499938964844,0.4936206340789795,-6320.10302734375,304.16357421875,0.9280686378479004,0.5621169805526733,0.3954977393150329,293.32684326171875,297.1499938964844,293.1499938964844,0.6482673287391663,-10611.1611328125,304.11932373046875,0.9972242712974548,0.7008382081985474,0.6662387847900391,293.14215087890625,297.1499938964844,293.1499938964844,0.0166120417416095,-3976.600830078125,304.1498413085937,0.3843629062175751,0.05021533370018,0.2491053193807602,290.9369506835937,291.1499938964844,258.8526611328125,257.41064453125,279.0570373535156,293.382080078125,290.9374694824219,1.0,0.423798143863678,0.0,0.6499999761581421,1.0,1.0,-1.820889234542847,0.755579948425293,1.0653092861175537,0.3351195752620697,0.0,0.0,0.8203991651535034,143.18919372558594,152.0,-30.710081100463867,-21763.171875,786.6198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197998046875,309.4573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,25935.865234375,26640.0,0.0,0.0,0.4769453406333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313591241836548,1.3136075735092163,-1.634359978197608e-05,0.0,0.0004840389010496,0.0,0.0,276.9449462890625,0.0,0.0,0.0,0.7425982356071472,4.0,0.0,1.0
559380,293.1749267578125,297.1499938964844,293.1499938964844,0.1090256124734878,-2459.18115234375,304.1489562988281,0.6196689009666443,0.1665006577968597,0.1543308198451995,293.6077575683594,297.1499938964844,293.1499938964844,0.0112846996635198,-706.9190063476562,302.1580810546875,0.3799276351928711,0.050000000745058,0.052387461066246,293.3186340332031,297.1499938964844,293.1499938964844,0.488949567079544,-6271.85986328125,304.1668395996094,0.919528305530548,0.5584200024604797,0.393069177865982,293.3335876464844,297.1499938964844,293.1499938964844,0.6419299244880676,-10515.1875,304.13983154296875,0.990545094013214,0.6949668526649475,0.6603496074676514,293.1451416015625,297.1499938964844,293.1499938964844,0.0164885222911834,-3959.590576171875,304.1474304199219,0.3799553513526916,0.050000000745058,0.2485346645116806,290.95953369140625,291.1499938964844,258.8402404785156,257.40008544921875,279.065185546875,293.3900451660156,290.96112060546875,1.0,0.4260410368442535,0.0,0.6499999761581421,1.0,1.0,-1.810796022415161,0.7509469389915466,1.0598490238189695,0.3327552378177643,0.0,0.0,0.8444119095802307,147.31942749023438,155.0,14.699739456176758,-21714.982421875,791.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,309.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,25991.7890625,26640.0,0.0,0.0,0.4801918566226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3747493028640747,1.3747667074203491,-1.735464684315957e-05,0.0,0.0004873336874879,0.0,0.0,310.6492614746094,0.0,0.0,0.0,0.770840585231781,4.0,0.0,1.0
