time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559440,293.1749267578125,297.1499938964844,293.1499938964844,0.1090256124734878,-2459.18115234375,304.1489562988281,0.6196689009666443,0.1665006577968597,0.1543308198451995,293.6077575683594,297.1499938964844,293.1499938964844,0.0112846996635198,-706.9190063476562,302.1580810546875,0.3799276351928711,0.050000000745058,0.052387461066246,293.3186340332031,297.1499938964844,293.1499938964844,0.488949567079544,-6271.85986328125,304.1668395996094,0.919528305530548,0.5584200024604797,0.393069177865982,293.3335876464844,297.1499938964844,293.1499938964844,0.6419299244880676,-10515.1875,304.13983154296875,0.990545094013214,0.6949668526649475,0.6603496074676514,293.1451416015625,297.1499938964844,293.1499938964844,0.0164885222911834,-3959.590576171875,304.1474304199219,0.3799553513526916,0.050000000745058,0.2485346645116806,290.95953369140625,291.1499938964844,258.8402404785156,257.40008544921875,279.065185546875,293.3900451660156,290.96112060546875,1.0,0.4260410368442535,0.0,0.6499999761581421,1.0,1.0,-1.810796022415161,0.7509469389915466,1.0598490238189695,0.3327552378177643,0.0,0.0,0.8444119095802307,147.31942749023438,155.0,14.699739456176758,-21714.982421875,791.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,309.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,25991.7890625,26640.0,0.0,0.0,0.4801918566226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3747493028640747,1.3747667074203491,-1.735464684315957e-05,0.0,0.0004873336874879,0.0,0.0,310.6492614746094,0.0,0.0,0.0,0.770840585231781,4.0,0.0,1.0
559500,293.1727294921875,297.1499938964844,293.1499938964844,0.1090643778443336,-2459.694580078125,304.1490783691406,0.6184174418449402,0.1666160374879837,0.1544939577579498,293.6143798828125,297.1499938964844,293.1499938964844,0.0111082624644041,-701.0400390625,302.061279296875,0.3786166310310364,0.050000000745058,0.0524607002735137,293.3171081542969,297.1499938964844,293.1499938964844,0.4865873456001282,-6247.61279296875,304.1680603027344,0.9158529043197632,0.5565856099128723,0.3918482959270477,293.3341979980469,297.1499938964844,293.1499938964844,0.6391462087631226,-10474.6416015625,304.146728515625,0.9876550436019896,0.6925239562988281,0.6580249071121216,293.1465759277344,297.1499938964844,293.1499938964844,0.0164968632161617,-3960.218017578125,304.1443176269531,0.3786160945892334,0.050000000745058,0.2488503754138946,290.97088623046875,291.1499938964844,258.8333740234375,257.3942565917969,279.0672912597656,293.39306640625,290.9723815917969,1.0,0.4270805716514587,0.0,0.6499999761581421,1.0,1.0,-1.807201147079468,0.749290943145752,1.0579102039337158,0.3319410979747772,0.0,0.0,0.8552128672599792,149.0940704345703,155.0,22.473108291625977,-21695.234375,793.7703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128112792969,309.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26047.828125,25560.0,0.0,0.0,0.4820087552070617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006478786468506,1.4006656408309937,-1.780380443960894e-05,0.0,0.0004891775897704,0.0,0.0,325.86151123046875,0.0,0.0,0.0,0.7679731249809265,4.0,0.0,1.0
559560,293.1705627441406,297.1499938964844,293.1499938964844,0.1092804372310638,-2463.746826171875,304.1488342285156,0.6172680258750916,0.166757270693779,0.1546749621629715,293.6209716796875,297.1499938964844,293.1499938964844,0.0109454980120062,-695.93701171875,301.9608154296875,0.3773878216743469,0.050000000745058,0.0525305271148681,293.3155212402344,297.1499938964844,293.1499938964844,0.4849356114864349,-6231.23681640625,304.1677551269531,0.9124016761779784,0.5547781586647034,0.3906385600566864,293.333984375,297.1499938964844,293.1499938964844,0.6373355984687805,-10448.7265625,304.1505432128906,0.9848710894584656,0.6902322173118591,0.6558844447135925,293.14801025390625,297.1499938964844,293.1499938964844,0.0165380518883466,-3966.411376953125,304.1408996582031,0.3773877620697021,0.050000000745058,0.2491821646690368,290.9655456542969,291.1499938964844,258.8261108398437,257.3880920410156,279.0689392089844,293.39581298828125,290.9646301269531,1.0,0.428082525730133,0.0,0.6499999761581421,1.0,1.0,-1.803877711296081,0.7477564215660095,1.0561213493347168,0.331205278635025,0.0,0.0,0.8678789734840393,150.7891387939453,158.0,1.112887978553772,-21604.625,796.2849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,309.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,25257.892578125,25560.0,0.0,0.0,0.483770340681076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029396772384644,1.402957320213318,-1.7664176994003356e-05,0.0,0.0004909653798677,0.0,0.0,324.9465637207031,0.0,0.0,0.0,0.781837522983551,4.0,0.0,1.0
559620,293.1662292480469,297.1499938964844,293.1499938964844,0.109485313296318,-2467.171142578125,304.1488952636719,0.6151986122131348,0.1671142429113388,0.1550999581813812,293.6339111328125,297.1499938964844,293.1499938964844,0.0106032947078347,-683.9677124023438,301.76177978515625,0.3750939965248108,0.050000000745058,0.0526640526950359,293.3123474121094,297.1499938964844,293.1499938964844,0.4804855287075043,-6185.779296875,304.1693115234375,0.9060683846473694,0.5512317419052124,0.3882695138454437,293.3324584960937,297.1499938964844,293.1499938964844,0.6322302222251892,-10377.5087890625,304.15887451171875,0.9794387817382812,0.6858781576156616,0.6518884897232056,293.1508178710937,297.1499938964844,293.1499938964844,0.0165609680116176,-3968.889404296875,304.1336975097656,0.3750939965248108,0.050000000745058,0.2498155832290649,290.98211669921875,291.1499938964844,258.8106994628906,257.37506103515625,279.071533203125,293.4010925292969,290.98406982421875,1.0,0.4300104081630707,0.0,0.6499999761581421,1.0,1.0,-1.7976661920547483,0.7448795437812805,1.0527865886688232,0.3298700451850891,0.0,0.0,0.8895827531814575,154.03555297851562,161.0,24.083236694335938,-21602.291015625,801.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61993408203125,309.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,25112.552734375,25560.0,0.0,0.0,0.4873226881027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444752216339111,1.444770574569702,-1.835435614339076e-05,0.0,0.0004945705877617,0.0,0.0,349.9190979003906,0.0,0.0,0.0,0.8012528419494629,4.0,0.0,1.0
559680,293.1662292480469,297.1499938964844,293.1499938964844,0.109485313296318,-2467.171142578125,304.1488952636719,0.6151986122131348,0.1671142429113388,0.1550999581813812,293.6339111328125,297.1499938964844,293.1499938964844,0.0106032947078347,-683.9677124023438,301.76177978515625,0.3750939965248108,0.050000000745058,0.0526640526950359,293.3123474121094,297.1499938964844,293.1499938964844,0.4804855287075043,-6185.779296875,304.1693115234375,0.9060683846473694,0.5512317419052124,0.3882695138454437,293.3324584960937,297.1499938964844,293.1499938964844,0.6322302222251892,-10377.5087890625,304.15887451171875,0.9794387817382812,0.6858781576156616,0.6518884897232056,293.1508178710937,297.1499938964844,293.1499938964844,0.0165609680116176,-3968.889404296875,304.1336975097656,0.3750939965248108,0.050000000745058,0.2498155832290649,290.98211669921875,291.1499938964844,258.8106994628906,257.37506103515625,279.071533203125,293.4010925292969,290.98406982421875,1.0,0.4300104081630707,0.0,0.6499999761581421,1.0,1.0,-1.7976661920547483,0.7448795437812805,1.0527865886688232,0.3298700451850891,0.0,0.0,0.8895827531814575,154.03555297851562,161.0,24.083236694335938,-21602.291015625,801.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61993408203125,309.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,25112.552734375,25560.0,0.0,0.0,0.4873226881027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444752216339111,1.444770574569702,-1.835435614339076e-05,0.0,0.0004945705877617,0.0,0.0,349.9190979003906,0.0,0.0,0.0,0.8012528419494629,4.0,0.0,1.0
559740,293.1620178222656,297.1499938964844,293.1499938964844,0.1096201986074447,-2469.099853515625,304.1490478515625,0.6133484244346619,0.1675586253404617,0.15560182929039,293.6466369628906,297.1499938964844,293.1499938964844,0.0102540012449026,-670.8207397460938,301.5623779296875,0.372946560382843,0.050000000745058,0.0527929961681366,293.30926513671875,297.1499938964844,293.1499938964844,0.4754835367202759,-6134.46826171875,304.17120361328125,0.9003661274909973,0.5477452278137207,0.385940283536911,293.3304443359375,297.1499938964844,293.1499938964844,0.6262698769569397,-10296.4443359375,304.1658020019531,0.9740281701087952,0.6816608905792236,0.648047924041748,293.1535339355469,297.1499938964844,293.1499938964844,0.0165530610829591,-3966.431396484375,304.1259155273437,0.372946560382843,0.050000000745058,0.25042724609375,291.0142822265625,291.1499938964844,258.7944641113281,257.361328125,279.07373046875,293.406494140625,291.01666259765625,1.0,0.4318733513355255,0.0,0.6499999761581421,1.0,1.0,-1.7917498350143433,0.7421309947967529,1.0496187210083008,0.3286380171775818,0.0,0.0,0.9055893421173096,157.1742401123047,164.0,40.177978515625,-21604.87890625,805.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5052490234375,309.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,25197.0,26640.0,0.0,0.0,0.4908393919467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4784722328186035,1.478491187095642,-1.8972024918184616e-05,0.0,0.0004981395904906,0.0,0.0,371.658203125,0.0,0.0,0.0,0.8321632742881775,4.0,0.0,1.0
559800,293.1620178222656,297.1499938964844,293.1499938964844,0.1096201986074447,-2469.099853515625,304.1490478515625,0.6133484244346619,0.1675586253404617,0.15560182929039,293.6466369628906,297.1499938964844,293.1499938964844,0.0102540012449026,-670.8207397460938,301.5623779296875,0.372946560382843,0.050000000745058,0.0527929961681366,293.30926513671875,297.1499938964844,293.1499938964844,0.4754835367202759,-6134.46826171875,304.17120361328125,0.9003661274909973,0.5477452278137207,0.385940283536911,293.3304443359375,297.1499938964844,293.1499938964844,0.6262698769569397,-10296.4443359375,304.1658020019531,0.9740281701087952,0.6816608905792236,0.648047924041748,293.1535339355469,297.1499938964844,293.1499938964844,0.0165530610829591,-3966.431396484375,304.1259155273437,0.372946560382843,0.050000000745058,0.25042724609375,291.0142822265625,291.1499938964844,258.7944641113281,257.361328125,279.07373046875,293.406494140625,291.01666259765625,1.0,0.4318733513355255,0.0,0.6499999761581421,1.0,1.0,-1.7917498350143433,0.7421309947967529,1.0496187210083008,0.3286380171775818,0.0,0.0,0.9055893421173096,157.1742401123047,164.0,40.177978515625,-21604.87890625,805.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5052490234375,309.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,25197.0,26640.0,0.0,0.0,0.4908393919467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4784722328186035,1.478491187095642,-1.8972024918184616e-05,0.0,0.0004981395904906,0.0,0.0,371.658203125,0.0,0.0,0.0,0.8321632742881775,4.0,0.0,1.0
559860,293.1579284667969,297.1499938964844,293.1499938964844,0.1095450818538665,-2466.7470703125,304.14947509765625,0.6116654872894287,0.1680809259414672,0.1561732143163681,293.65936279296875,297.1499938964844,293.1499938964844,0.0098937945440411,-655.966064453125,301.3657531738281,0.3709049522876739,0.050000000745058,0.0529193170368671,293.3062744140625,297.1499938964844,293.1499938964844,0.4693739116191864,-6071.19873046875,304.1742553710937,0.8949454426765442,0.5443125367164612,0.383648544549942,293.32830810546875,297.1499938964844,293.1499938964844,0.618727445602417,-10194.8896484375,304.1729736328125,0.9685813784599304,0.6775239706039429,0.6442912220954895,293.1561584472656,297.1499938964844,293.1499938964844,0.0164903178811073,-3954.865478515625,304.1175537109375,0.3709049522876739,0.050000000745058,0.251026451587677,291.074951171875,291.1499938964844,258.77783203125,257.3472595214844,279.0758972167969,293.4122009277344,291.07794189453125,1.0,0.433699756860733,0.0,0.6499999761581421,1.0,1.0,-1.7860444784164429,0.739475667476654,1.0465688705444336,0.3274741172790527,0.0,0.0,0.911437690258026,160.25234985351562,167.0,67.82791137695312,-21671.642578125,810.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4252014160156,309.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,26318.8671875,26640.0,0.0,0.0,0.4943953454494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.525752305984497,1.5257724523544312,-2.0088271412532777e-05,0.0,0.0005017484072595,0.0,0.0,406.8544616699219,0.0,0.0,0.0,0.8418257832527161,4.0,0.0,1.0
559920,293.1579284667969,297.1499938964844,293.1499938964844,0.1095450818538665,-2466.7470703125,304.14947509765625,0.6116654872894287,0.1680809259414672,0.1561732143163681,293.65936279296875,297.1499938964844,293.1499938964844,0.0098937945440411,-655.966064453125,301.3657531738281,0.3709049522876739,0.050000000745058,0.0529193170368671,293.3062744140625,297.1499938964844,293.1499938964844,0.4693739116191864,-6071.19873046875,304.1742553710937,0.8949454426765442,0.5443125367164612,0.383648544549942,293.32830810546875,297.1499938964844,293.1499938964844,0.618727445602417,-10194.8896484375,304.1729736328125,0.9685813784599304,0.6775239706039429,0.6442912220954895,293.1561584472656,297.1499938964844,293.1499938964844,0.0164903178811073,-3954.865478515625,304.1175537109375,0.3709049522876739,0.050000000745058,0.251026451587677,291.074951171875,291.1499938964844,258.77783203125,257.3472595214844,279.0758972167969,293.4122009277344,291.07794189453125,1.0,0.433699756860733,0.0,0.6499999761581421,1.0,1.0,-1.7860444784164429,0.739475667476654,1.0465688705444336,0.3274741172790527,0.0,0.0,0.911437690258026,160.25234985351562,167.0,67.82791137695312,-21671.642578125,810.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4252014160156,309.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,26318.8671875,26640.0,0.0,0.0,0.4943953454494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.525752305984497,1.5257724523544312,-2.0088271412532777e-05,0.0,0.0005017484072595,0.0,0.0,406.8544616699219,0.0,0.0,0.0,0.8418257832527161,4.0,0.0,1.0
559980,293.1540832519531,297.1499938964844,293.1499938964844,0.1097235381603241,-2469.414306640625,304.1493530273437,0.6101168394088745,0.1686591506004333,0.1567999571561813,293.6719970703125,297.1499938964844,293.1499938964844,0.0095563130453228,-641.9462890625,301.16162109375,0.3689495325088501,0.050000000745058,0.0530439019203186,293.30328369140625,297.1499938964844,293.1499938964844,0.4641996622085571,-6018.40576171875,304.1747436523437,0.8897193670272827,0.5409635305404663,0.3814056515693664,293.3258972167969,297.1499938964844,293.1499938964844,0.6122517585754395,-10109.7294921875,304.1760559082031,0.9631003141403198,0.6734949946403503,0.6406208872795105,293.15875244140625,297.1499938964844,293.1499938964844,0.0164636000990867,-3949.758056640625,304.1082763671875,0.3689495325088501,0.050000000745058,0.251617431640625,291.11328125,291.1499938964844,258.76123046875,257.3332824707031,279.0780029296875,293.4180603027344,291.11572265625,1.0,0.4355073273181915,0.0,0.6499999761581421,1.0,1.0,-1.780556082725525,0.7369199991226196,1.0436360836029053,0.3263633549213409,0.0,0.0,0.9136909246444702,163.29176330566406,170.0,56.53133010864258,-21654.451171875,815.4227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4060974121094,309.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,26526.6328125,26640.0,0.0,0.0,0.4975439012050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5371304750442505,1.537150740623474,-2.03468825930031e-05,0.0,0.000504943775013,0.0,0.0,415.43792724609375,0.0,0.0,0.0,0.8473154902458191,4.0,0.0,1.0
560040,293.1540832519531,297.1499938964844,293.1499938964844,0.1097235381603241,-2469.414306640625,304.1493530273437,0.6101168394088745,0.1686591506004333,0.1567999571561813,293.6719970703125,297.1499938964844,293.1499938964844,0.0095563130453228,-641.9462890625,301.16162109375,0.3689495325088501,0.050000000745058,0.0530439019203186,293.30328369140625,297.1499938964844,293.1499938964844,0.4641996622085571,-6018.40576171875,304.1747436523437,0.8897193670272827,0.5409635305404663,0.3814056515693664,293.3258972167969,297.1499938964844,293.1499938964844,0.6122517585754395,-10109.7294921875,304.1760559082031,0.9631003141403198,0.6734949946403503,0.6406208872795105,293.15875244140625,297.1499938964844,293.1499938964844,0.0164636000990867,-3949.758056640625,304.1082763671875,0.3689495325088501,0.050000000745058,0.251617431640625,291.11328125,291.1499938964844,258.76123046875,257.3332824707031,279.0780029296875,293.4180603027344,291.11572265625,1.0,0.4355073273181915,0.0,0.6499999761581421,1.0,1.0,-1.780556082725525,0.7369199991226196,1.0436360836029053,0.3263633549213409,0.0,0.0,0.9136909246444702,163.29176330566406,170.0,56.53133010864258,-21654.451171875,815.4227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4060974121094,309.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,26526.6328125,26640.0,0.0,0.0,0.4975439012050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5371304750442505,1.537150740623474,-2.03468825930031e-05,0.0,0.000504943775013,0.0,0.0,415.43792724609375,0.0,0.0,0.0,0.8473154902458191,4.0,0.0,1.0
560100,293.1522827148437,297.1499938964844,293.1499938964844,0.1098367571830749,-2471.2080078125,304.1492614746094,0.6093832850456238,0.1689599007368087,0.1571255177259445,293.67828369140625,297.1499938964844,293.1499938964844,0.0093913730233907,-634.9068603515625,301.05810546875,0.3680000007152557,0.050000000745058,0.0531057231128215,293.3017578125,297.1499938964844,293.1499938964844,0.4617108106613159,-5993.05517578125,304.1747741699219,0.8871776461601257,0.5393214821815491,0.3803073167800903,293.3245849609375,297.1499938964844,293.1499938964844,0.6091069579124451,-10068.6689453125,304.1770324707031,0.9603539109230042,0.6715222597122192,0.6388261914253235,293.1600341796875,297.1499938964844,293.1499938964844,0.0164515823125839,-3947.530029296875,304.1033630371094,0.3680000007152557,0.050000000745058,0.2519106864929199,291.1307983398437,291.1499938964844,258.7530822753906,257.326416015625,279.0790710449219,293.4210205078125,291.1331481933594,1.0,0.4364081025123596,0.0,0.6499999761581421,1.0,1.0,-1.7778996229171753,0.7356834411621094,1.042216181755066,0.3258251547813415,0.0,0.0,0.9132084846496582,164.801513671875,170.0,52.90055847167969,-21647.638671875,817.8197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4180908203125,309.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,26586.484375,27720.0,0.0,0.0,0.498901218175888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389968156814575,1.5390172004699707,-2.039528226305265e-05,0.0,0.0005063213175162,0.0,0.0,416.9385070800781,0.0,0.0,0.0,0.8631950616836548,4.0,0.0,1.0
560160,293.1506042480469,297.1499938964844,293.1499938964844,0.1098125278949737,-2470.239013671875,304.1494445800781,0.6086697578430176,0.1692646145820617,0.1574558764696121,293.6845703125,297.1499938964844,293.1499938964844,0.009221046231687,-627.1408081054688,300.957275390625,0.3670666217803955,0.050000000745058,0.0531673692166805,293.3002624511719,297.1499938964844,293.1499938964844,0.4586669206619262,-5961.4970703125,304.17584228515625,0.8846774101257324,0.5376936197280884,0.3792215585708618,293.32330322265625,297.1499938964844,293.1499938964844,0.605231523513794,-10017.2978515625,304.17919921875,0.9576011300086976,0.6695666909217834,0.6370528936386108,293.16131591796875,297.1499938964844,293.1499938964844,0.0164123140275478,-3940.6474609375,304.0983581542969,0.3670666217803955,0.050000000745058,0.252203106880188,291.1623229980469,291.1499938964844,258.7451171875,257.3197021484375,279.0802001953125,293.424072265625,291.1669616699219,1.0,0.4373078644275665,0.0,0.6499999761581421,1.0,1.0,-1.7752885818481443,0.7344688773155212,1.040819764137268,0.3252933025360107,0.0,0.0,0.9093832969665528,166.30772399902344,173.0,73.50188446044922,-21707.748046875,820.2339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317626953125,309.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,27464.853515625,27720.0,0.0,0.0,0.5002151727676392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5611034631729126,1.5611244440078735,-2.1010089767514728e-05,0.0,0.0005076547968201,0.0,0.0,435.5141906738281,0.0,0.0,0.0,0.8607362508773804,4.0,0.0,1.0
560220,293.14764404296875,297.1499938964844,293.1499938964844,0.1099752634763717,-2472.562255859375,304.1493530273437,0.607268214225769,0.1698506474494934,0.1581115424633026,293.697021484375,297.1499938964844,293.1499938964844,0.0088961469009518,-612.3817138671875,300.7488098144531,0.365241527557373,0.050000000745058,0.0532904937863349,293.2973022460937,297.1499938964844,293.1499938964844,0.4535103440284729,-5908.80322265625,304.1757507324219,0.8797838091850281,0.53448486328125,0.3770777583122253,293.3206481933594,297.1499938964844,293.1499938964844,0.5986171364784241,-9931.2666015625,304.1803894042969,0.952067255973816,0.6657096147537231,0.6335490942001343,293.1638488769531,297.1499938964844,293.1499938964844,0.0163726769387722,-3933.777099609375,304.0876770019531,0.365241527557373,0.050000000745058,0.2527871429920196,291.205078125,291.1499938964844,258.7299499511719,257.30694580078125,279.082275390625,293.4295349121094,291.2072448730469,1.0,0.4391041696071625,0.0,0.6499999761581421,1.0,1.0,-1.7701438665390017,0.7320802211761475,1.038063645362854,0.3242290019989013,0.0,0.0,0.8988230228424072,169.31727600097656,176.0,57.31060028076172,-21680.17578125,825.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4904479980469,309.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,27827.15234375,27720.0,0.0,0.0,0.5023998022079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5533190965652466,1.5533400774002075,-2.094480259984266e-05,0.0,0.0005098719266243,0.0,0.0,431.0552062988281,0.0,0.0,0.0,0.8571891188621521,4.0,0.0,1.0
560280,293.14764404296875,297.1499938964844,293.1499938964844,0.1099752634763717,-2472.562255859375,304.1493530273437,0.607268214225769,0.1698506474494934,0.1581115424633026,293.697021484375,297.1499938964844,293.1499938964844,0.0088961469009518,-612.3817138671875,300.7488098144531,0.365241527557373,0.050000000745058,0.0532904937863349,293.2973022460937,297.1499938964844,293.1499938964844,0.4535103440284729,-5908.80322265625,304.1757507324219,0.8797838091850281,0.53448486328125,0.3770777583122253,293.3206481933594,297.1499938964844,293.1499938964844,0.5986171364784241,-9931.2666015625,304.1803894042969,0.952067255973816,0.6657096147537231,0.6335490942001343,293.1638488769531,297.1499938964844,293.1499938964844,0.0163726769387722,-3933.777099609375,304.0876770019531,0.365241527557373,0.050000000745058,0.2527871429920196,291.205078125,291.1499938964844,258.7299499511719,257.30694580078125,279.082275390625,293.4295349121094,291.2072448730469,1.0,0.4391041696071625,0.0,0.6499999761581421,1.0,1.0,-1.7701438665390017,0.7320802211761475,1.038063645362854,0.3242290019989013,0.0,0.0,0.8988230228424072,169.31727600097656,176.0,57.31060028076172,-21680.17578125,825.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4904479980469,309.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,27827.15234375,27720.0,0.0,0.0,0.5023998022079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5533190965652466,1.5533400774002075,-2.094480259984266e-05,0.0,0.0005098719266243,0.0,0.0,431.0552062988281,0.0,0.0,0.0,0.8571891188621521,4.0,0.0,1.0
560340,293.1454467773437,297.1499938964844,293.1499938964844,0.1102124229073524,-2476.4580078125,304.149169921875,0.6058086156845093,0.1703550666570663,0.1586953997611999,293.7094116210937,297.1499938964844,293.1499938964844,0.0085878139361739,-598.1040649414062,300.53338623046875,0.3634694516658783,0.050000000745058,0.0534134581685066,293.2943115234375,297.1499938964844,293.1499938964844,0.4490265846252441,-5863.3232421875,304.17462158203125,0.8750479817390442,0.5313625335693359,0.3749921917915344,293.3178405761719,297.1499938964844,293.1499938964844,0.5928258299827576,-9856.796875,304.1799011230469,0.9465371370315552,0.6619579195976257,0.630140483379364,293.1662902832031,297.1499938964844,293.1499938964844,0.0163556821644306,-3931.015869140625,304.07623291015625,0.3634694516658783,0.050000000745058,0.253370463848114,291.23248291015625,291.1499938964844,258.71612548828125,257.2953491210937,279.0844421386719,293.43463134765625,291.2341003417969,1.0,0.4408970773220062,0.0,0.6499999761581421,1.0,1.0,-1.7650960683822632,0.7297441959381104,1.0353518724441528,0.3231561183929443,0.0,0.0,0.885913074016571,172.32418823242188,179.0,42.15155792236328,-21643.279296875,829.9802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932312011719,309.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,27956.03125,26640.0,0.0,0.0,0.5038148164749146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5338797569274902,1.5339003801345823,-2.060952101601288e-05,0.0,0.0005113080260343,0.0,0.0,417.6548156738281,0.0,0.0,0.0,0.8329662084579468,4.0,0.0,1.0
560400,293.1454467773437,297.1499938964844,293.1499938964844,0.1102124229073524,-2476.4580078125,304.149169921875,0.6058086156845093,0.1703550666570663,0.1586953997611999,293.7094116210937,297.1499938964844,293.1499938964844,0.0085878139361739,-598.1040649414062,300.53338623046875,0.3634694516658783,0.050000000745058,0.0534134581685066,293.2943115234375,297.1499938964844,293.1499938964844,0.4490265846252441,-5863.3232421875,304.17462158203125,0.8750479817390442,0.5313625335693359,0.3749921917915344,293.3178405761719,297.1499938964844,293.1499938964844,0.5928258299827576,-9856.796875,304.1799011230469,0.9465371370315552,0.6619579195976257,0.630140483379364,293.1662902832031,297.1499938964844,293.1499938964844,0.0163556821644306,-3931.015869140625,304.07623291015625,0.3634694516658783,0.050000000745058,0.253370463848114,291.23248291015625,291.1499938964844,258.71612548828125,257.2953491210937,279.0844421386719,293.43463134765625,291.2341003417969,1.0,0.4408970773220062,0.0,0.6499999761581421,1.0,1.0,-1.7650960683822632,0.7297441959381104,1.0353518724441528,0.3231561183929443,0.0,0.0,0.885913074016571,172.32418823242188,179.0,42.15155792236328,-21643.279296875,829.9802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932312011719,309.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,27956.03125,26640.0,0.0,0.0,0.5038148164749146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5338797569274902,1.5339003801345823,-2.060952101601288e-05,0.0,0.0005113080260343,0.0,0.0,417.6548156738281,0.0,0.0,0.0,0.8329662084579468,4.0,0.0,1.0
560460,293.1436767578125,297.1499938964844,293.1499938964844,0.1106964275240898,-2485.30810546875,304.1486511230469,0.6043452620506287,0.170833557844162,0.1592451483011245,293.7218322753906,297.1499938964844,293.1499938964844,0.0082988059148192,-584.8037109375,300.3058776855469,0.3617512583732605,0.050000000745058,0.0535360611975193,293.2912292480469,297.1499938964844,293.1499938964844,0.4457822442054748,-5831.25927734375,304.171875,0.8704746961593628,0.5283273458480835,0.3729654848575592,293.3148498535156,297.1499938964844,293.1499938964844,0.5886138677597046,-9804.271484375,304.177001953125,0.9410473704338074,0.658313512802124,0.6268294453620911,293.1687316894531,297.1499938964844,293.1499938964844,0.016386542469263,-3936.783447265625,304.0638427734375,0.3617512583732605,0.050000000745058,0.2539520263671875,291.2309265136719,291.1499938964844,258.7041015625,257.2852783203125,279.0872497558594,293.44000244140625,291.2318420410156,1.0,0.4426897764205932,0.0,0.6499999761581421,1.0,1.0,-1.760192632675171,0.7274832725524902,1.0327093601226809,0.3220822215080261,0.0,0.0,0.8752914071083069,175.3241424560547,182.0,13.743351936340332,-21542.892578125,834.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,309.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,27003.564453125,26640.0,0.0,0.0,0.5041691660881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485742211341858,1.4857617616653442,-1.951144076883793e-05,0.0,0.0005116676329635,0.0,0.0,381.9134826660156,0.0,0.0,0.0,0.8229519128799438,4.0,0.0,1.0
560520,293.1436767578125,297.1499938964844,293.1499938964844,0.1106964275240898,-2485.30810546875,304.1486511230469,0.6043452620506287,0.170833557844162,0.1592451483011245,293.7218322753906,297.1499938964844,293.1499938964844,0.0082988059148192,-584.8037109375,300.3058776855469,0.3617512583732605,0.050000000745058,0.0535360611975193,293.2912292480469,297.1499938964844,293.1499938964844,0.4457822442054748,-5831.25927734375,304.171875,0.8704746961593628,0.5283273458480835,0.3729654848575592,293.3148498535156,297.1499938964844,293.1499938964844,0.5886138677597046,-9804.271484375,304.177001953125,0.9410473704338074,0.658313512802124,0.6268294453620911,293.1687316894531,297.1499938964844,293.1499938964844,0.016386542469263,-3936.783447265625,304.0638427734375,0.3617512583732605,0.050000000745058,0.2539520263671875,291.2309265136719,291.1499938964844,258.7041015625,257.2852783203125,279.0872497558594,293.44000244140625,291.2318420410156,1.0,0.4426897764205932,0.0,0.6499999761581421,1.0,1.0,-1.760192632675171,0.7274832725524902,1.0327093601226809,0.3220822215080261,0.0,0.0,0.8752914071083069,175.3241424560547,182.0,13.743351936340332,-21542.892578125,834.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,309.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,27003.564453125,26640.0,0.0,0.0,0.5041691660881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485742211341858,1.4857617616653442,-1.951144076883793e-05,0.0,0.0005116676329635,0.0,0.0,381.9134826660156,0.0,0.0,0.0,0.8229519128799438,4.0,0.0,1.0
560580,293.1421813964844,297.1499938964844,293.1499938964844,0.1109932735562324,-2490.413818359375,304.14862060546875,0.6028995513916016,0.1712957322597503,0.1597801744937896,293.734375,297.1499938964844,293.1499938964844,0.0080057699233293,-570.3543701171875,300.0794982910156,0.3600820004940033,0.050000000745058,0.05365851521492,293.2882995605469,297.1499938964844,293.1499938964844,0.4419634938240051,-5792.3662109375,304.17095947265625,0.8660467863082886,0.5253473520278931,0.3709846436977386,293.3119201660156,297.1499938964844,293.1499938964844,0.5836584568023682,-9740.4560546875,304.17626953125,0.9356083273887634,0.6547322869300842,0.6235921382904053,293.171142578125,297.1499938964844,293.1499938964844,0.0163817293941974,-3936.599365234375,304.05084228515625,0.3600820004940033,0.050000000745058,0.254532903432846,291.24755859375,291.1499938964844,258.6943664550781,257.27716064453125,279.09100341796875,293.44580078125,291.2487487792969,1.0,0.4444839656352997,0.0,0.6499999761581421,1.0,1.0,-1.7554141283035278,0.7252883911132812,1.0301257371902466,0.3210037350654602,0.0,0.0,0.8612015843391418,178.32220458984375,185.0,20.545318603515625,-21514.6953125,839.9481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193115234375,309.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,26968.05078125,26640.0,0.0,0.0,0.5037386417388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4579312801361084,1.4579503536224363,-1.9006276488653384e-05,0.0,0.000511230668053,0.0,0.0,363.7526550292969,0.0,0.0,0.0,0.8096652030944824,4.0,0.0,1.0
560640,293.1421813964844,297.1499938964844,293.1499938964844,0.1109932735562324,-2490.413818359375,304.14862060546875,0.6028995513916016,0.1712957322597503,0.1597801744937896,293.734375,297.1499938964844,293.1499938964844,0.0080057699233293,-570.3543701171875,300.0794982910156,0.3600820004940033,0.050000000745058,0.05365851521492,293.2882995605469,297.1499938964844,293.1499938964844,0.4419634938240051,-5792.3662109375,304.17095947265625,0.8660467863082886,0.5253473520278931,0.3709846436977386,293.3119201660156,297.1499938964844,293.1499938964844,0.5836584568023682,-9740.4560546875,304.17626953125,0.9356083273887634,0.6547322869300842,0.6235921382904053,293.171142578125,297.1499938964844,293.1499938964844,0.0163817293941974,-3936.599365234375,304.05084228515625,0.3600820004940033,0.050000000745058,0.254532903432846,291.24755859375,291.1499938964844,258.6943664550781,257.27716064453125,279.09100341796875,293.44580078125,291.2487487792969,1.0,0.4444839656352997,0.0,0.6499999761581421,1.0,1.0,-1.7554141283035278,0.7252883911132812,1.0301257371902466,0.3210037350654602,0.0,0.0,0.8612015843391418,178.32220458984375,185.0,20.545318603515625,-21514.6953125,839.9481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193115234375,309.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,26968.05078125,26640.0,0.0,0.0,0.5037386417388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4579312801361084,1.4579503536224363,-1.9006276488653384e-05,0.0,0.000511230668053,0.0,0.0,363.7526550292969,0.0,0.0,0.0,0.8096652030944824,4.0,0.0,1.0
560700,293.1415405273437,297.1499938964844,293.1499938964844,0.1111406236886978,-2492.95263671875,304.1485900878906,0.6021806597709656,0.1715197265148162,0.1600415706634521,293.7406921386719,297.1499938964844,293.1499938964844,0.0078612742945551,-563.030517578125,299.9647216796875,0.3592640459537506,0.050000000745058,0.0537197701632976,293.286865234375,297.1499938964844,293.1499938964844,0.4401007890701294,-5773.35595703125,304.1705322265625,0.8638807535171509,0.5238755345344543,0.3700061738491058,293.3104858398437,297.1499938964844,293.1499938964844,0.5812347531318665,-9709.2001953125,304.1759033203125,0.932908833026886,0.6529605984687805,0.6219903230667114,293.17236328125,297.1499938964844,293.1499938964844,0.0163789391517639,-3936.535888671875,304.04400634765625,0.3592640459537506,0.050000000745058,0.2548234760761261,291.2555847167969,291.1499938964844,258.6904602050781,257.27392578125,279.0932922363281,293.4488525390625,291.256591796875,1.0,0.4453809857368469,0.0,0.6499999761581421,1.0,1.0,-1.7530521154403689,0.7242066860198975,1.0288455486297607,0.3204586207866668,0.0,0.0,0.8533492088317871,179.8222198486328,185.0,20.762996673583984,-21493.662109375,842.4682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,309.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26988.794921875,25560.0,0.0,0.0,0.503262996673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424055814743042,1.4424242973327637,-1.873752626124769e-05,0.0,0.000510747951921,0.0,0.0,354.0055847167969,0.0,0.0,0.0,0.7873308658599854,4.0,0.0,1.0
560760,293.1409606933594,297.1499938964844,293.1499938964844,0.111456274986267,-2498.855224609375,304.14825439453125,0.6014646291732788,0.1717392057180404,0.1602987200021743,293.7470092773437,297.1499938964844,293.1499938964844,0.0077238678932189,-556.305419921875,299.8434143066406,0.3584574162960052,0.050000000745058,0.053781010210514,293.2854309082031,297.1499938964844,293.1499938964844,0.4389270842075348,-5762.02490234375,304.1689147949219,0.8617486357688904,0.522422194480896,0.3690375387668609,293.3090515136719,297.1499938964844,293.1499938964844,0.5796950459480286,-9690.541015625,304.1739501953125,0.9302310347557068,0.6512102484703064,0.6204029321670532,293.173583984375,297.1499938964844,293.1499938964844,0.0164068341255188,-3941.882568359375,304.0367736816406,0.3584574162960052,0.050000000745058,0.2551139593124389,291.24676513671875,291.1499938964844,258.6872863769531,257.27130126953125,279.09588623046875,293.4520263671875,291.2450256347656,1.0,0.4462780058383941,0.0,0.6499999761581421,1.0,1.0,-1.7507141828536987,0.7231379151344299,1.0275763273239136,0.3199115991592407,0.0,0.0,0.8476057052612305,181.3221435546875,188.0,-5.943784713745117,-21397.0,844.9990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,309.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26162.068359375,25560.0,0.0,0.0,0.5025022625923157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048583507537842,1.4048762321472168,-1.7901369574246928e-05,0.0,0.0005099759437143,0.0,0.0,328.6863708496094,0.0,0.0,0.0,0.7825170755386353,4.0,0.0,1.0
560820,293.1400146484375,297.1499938964844,293.1499938964844,0.1118827238678932,-2506.547119140625,304.1481628417969,0.6000414490699768,0.1721612364053726,0.1607992351055145,293.75958251953125,297.1499938964844,293.1499938964844,0.0074477735906839,-541.9534301757812,299.6030578613281,0.3568790853023529,0.050000000745058,0.0539033040404319,293.2825927734375,297.1499938964844,293.1499938964844,0.4359290599822998,-5731.6494140625,304.16766357421875,0.8575952053070068,0.5195655226707458,0.3671400547027588,293.30615234375,297.1499938964844,293.1499938964844,0.5757883787155151,-9640.57421875,304.17254638671875,0.9249728918075562,0.6477680206298828,0.6172917485237122,293.176025390625,297.1499938964844,293.1499938964844,0.0164243914186954,-3946.08203125,304.0219116210937,0.3568790853023529,0.050000000745058,0.2556940615177154,291.24615478515625,291.1499938964844,258.6833190917969,257.26812744140625,279.10205078125,293.45867919921875,291.2466735839844,1.0,0.4480735957622528,0.0,0.6499999761581421,1.0,1.0,-1.7461446523666382,0.7210541367530823,1.025090575218201,0.3188235759735107,0.0,0.0,0.8351507782936096,184.3192443847656,191.0,2.84141206741333,-21354.962890625,850.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,309.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25926.634765625,25560.0,0.0,0.0,0.5004532933235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731566667556765,1.3731739521026611,-1.731333577481564e-05,0.0,0.0005078964750282,0.0,0.0,309.55682373046875,0.0,0.0,0.0,0.7673536539077759,4.0,0.0,1.0
560880,293.1400146484375,297.1499938964844,293.1499938964844,0.1118827238678932,-2506.547119140625,304.1481628417969,0.6000414490699768,0.1721612364053726,0.1607992351055145,293.75958251953125,297.1499938964844,293.1499938964844,0.0074477735906839,-541.9534301757812,299.6030578613281,0.3568790853023529,0.050000000745058,0.0539033040404319,293.2825927734375,297.1499938964844,293.1499938964844,0.4359290599822998,-5731.6494140625,304.16766357421875,0.8575952053070068,0.5195655226707458,0.3671400547027588,293.30615234375,297.1499938964844,293.1499938964844,0.5757883787155151,-9640.57421875,304.17254638671875,0.9249728918075562,0.6477680206298828,0.6172917485237122,293.176025390625,297.1499938964844,293.1499938964844,0.0164243914186954,-3946.08203125,304.0219116210937,0.3568790853023529,0.050000000745058,0.2556940615177154,291.24615478515625,291.1499938964844,258.6833190917969,257.26812744140625,279.10205078125,293.45867919921875,291.2466735839844,1.0,0.4480735957622528,0.0,0.6499999761581421,1.0,1.0,-1.7461446523666382,0.7210541367530823,1.025090575218201,0.3188235759735107,0.0,0.0,0.8351507782936096,184.3192443847656,191.0,2.84141206741333,-21354.962890625,850.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,309.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25926.634765625,25560.0,0.0,0.0,0.5004532933235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731566667556765,1.3731739521026611,-1.731333577481564e-05,0.0,0.0005078964750282,0.0,0.0,309.55682373046875,0.0,0.0,0.0,0.7673536539077759,4.0,0.0,1.0
560940,293.13934326171875,297.1499938964844,293.1499938964844,0.1122373864054679,-2512.841796875,304.1481628417969,0.598613977432251,0.1725542843341827,0.161275029182434,293.772216796875,297.1499938964844,293.1499938964844,0.0071714846417307,-526.9411010742188,299.3607177734375,0.3553410470485687,0.050000000745058,0.0540257394313812,293.2799377441406,297.1499938964844,293.1499938964844,0.4328013062477112,-5699.6357421875,304.1669921875,0.853560209274292,0.5167491436004639,0.3652720749378204,293.3034362792969,297.1499938964844,293.1499938964844,0.5717068910598755,-9587.7919921875,304.1718444824219,0.9198374152183532,0.6443653106689453,0.6142212748527527,293.1784973144531,297.1499938964844,293.1499938964844,0.0164292249828577,-3948.35546875,304.0062255859375,0.3553410470485687,0.050000000745058,0.2562748491764068,291.2521057128906,291.1499938964844,258.6829528808594,257.2680053710937,279.1098327636719,293.4657897949219,291.2523193359375,1.0,0.4498685002326965,0.0,0.6499999761581421,1.0,1.0,-1.7416306734085083,0.7190014719963074,1.0226292610168457,0.3177278637886047,0.0,0.0,0.8210963010787964,187.3207092285156,194.0,5.491097450256348,-21294.3984375,855.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,309.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,25919.5,24480.0,0.0,0.0,0.4979046285152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3414162397384644,1.3414329290390017,-1.6788506400189362e-05,0.0,0.0005053099012002,0.0,0.0,291.82110595703125,0.0,0.0,0.0,0.7374871373176575,4.0,0.0,1.0
561000,293.13934326171875,297.1499938964844,293.1499938964844,0.1122373864054679,-2512.841796875,304.1481628417969,0.598613977432251,0.1725542843341827,0.161275029182434,293.772216796875,297.1499938964844,293.1499938964844,0.0071714846417307,-526.9411010742188,299.3607177734375,0.3553410470485687,0.050000000745058,0.0540257394313812,293.2799377441406,297.1499938964844,293.1499938964844,0.4328013062477112,-5699.6357421875,304.1669921875,0.853560209274292,0.5167491436004639,0.3652720749378204,293.3034362792969,297.1499938964844,293.1499938964844,0.5717068910598755,-9587.7919921875,304.1718444824219,0.9198374152183532,0.6443653106689453,0.6142212748527527,293.1784973144531,297.1499938964844,293.1499938964844,0.0164292249828577,-3948.35546875,304.0062255859375,0.3553410470485687,0.050000000745058,0.2562748491764068,291.2521057128906,291.1499938964844,258.6829528808594,257.2680053710937,279.1098327636719,293.4657897949219,291.2523193359375,1.0,0.4498685002326965,0.0,0.6499999761581421,1.0,1.0,-1.7416306734085083,0.7190014719963074,1.0226292610168457,0.3177278637886047,0.0,0.0,0.8210963010787964,187.3207092285156,194.0,5.491097450256348,-21294.3984375,855.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,309.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,25919.5,24480.0,0.0,0.0,0.4979046285152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3414162397384644,1.3414329290390017,-1.6788506400189362e-05,0.0,0.0005053099012002,0.0,0.0,291.82110595703125,0.0,0.0,0.0,0.7374871373176575,4.0,0.0,1.0
561060,293.13885498046875,297.1499938964844,293.1499938964844,0.1128759160637855,-2524.79541015625,304.1477355957031,0.597183883190155,0.1729190498590469,0.1617250293493271,293.7847595214844,297.1499938964844,293.1499938964844,0.0069100530818104,-512.8284912109375,299.1021728515625,0.3538450300693512,0.050000000745058,0.0541480667889118,293.2772521972656,297.1499938964844,293.1499938964844,0.430919200181961,-5681.35400390625,304.1645202636719,0.8496540188789368,0.5140008926391602,0.3634456396102905,293.3006591796875,297.1499938964844,293.1499938964844,0.5692315101623535,-9557.5556640625,304.16876220703125,0.9148808121681212,0.6410402059555054,0.611212432384491,293.1809997558594,297.1499938964844,293.1499938964844,0.0164861045777797,-3959.946044921875,303.9891662597656,0.3538450300693512,0.050000000745058,0.2568551301956177,291.2266540527344,291.1499938964844,258.68658447265625,257.2712707519531,279.119384765625,293.4733581542969,291.226318359375,1.0,0.4516627788543701,0.0,0.6499999761581421,1.0,1.0,-1.7372089624404907,0.7169951796531677,1.0202137231826782,0.3166391849517822,0.0,0.0,0.8126863837242126,190.3212432861328,182.0,-18.6499252319336,-21153.3515625,860.4386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62408447265625,309.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,24853.421875,24480.0,0.0,0.0,0.4946337938308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290985345840454,1.2910010814666748,-1.5741263268864714e-05,0.0,0.0005019904347136,0.0,0.0,262.368896484375,0.0,0.0,0.0,0.726518452167511,4.0,0.0,1.0
561120,293.13885498046875,297.1499938964844,293.1499938964844,0.1128759160637855,-2524.79541015625,304.1477355957031,0.597183883190155,0.1729190498590469,0.1617250293493271,293.7847595214844,297.1499938964844,293.1499938964844,0.0069100530818104,-512.8284912109375,299.1021728515625,0.3538450300693512,0.050000000745058,0.0541480667889118,293.2772521972656,297.1499938964844,293.1499938964844,0.430919200181961,-5681.35400390625,304.1645202636719,0.8496540188789368,0.5140008926391602,0.3634456396102905,293.3006591796875,297.1499938964844,293.1499938964844,0.5692315101623535,-9557.5556640625,304.16876220703125,0.9148808121681212,0.6410402059555054,0.611212432384491,293.1809997558594,297.1499938964844,293.1499938964844,0.0164861045777797,-3959.946044921875,303.9891662597656,0.3538450300693512,0.050000000745058,0.2568551301956177,291.2266540527344,291.1499938964844,258.68658447265625,257.2712707519531,279.119384765625,293.4733581542969,291.226318359375,1.0,0.4516627788543701,0.0,0.6499999761581421,1.0,1.0,-1.7372089624404907,0.7169951796531677,1.0202137231826782,0.3166391849517822,0.0,0.0,0.8126863837242126,190.3212432861328,182.0,-18.6499252319336,-21153.3515625,860.4386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62408447265625,309.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,24853.421875,24480.0,0.0,0.0,0.4946337938308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290985345840454,1.2910010814666748,-1.5741263268864714e-05,0.0,0.0005019904347136,0.0,0.0,262.368896484375,0.0,0.0,0.0,0.726518452167511,4.0,0.0,1.0
561180,293.13836669921875,297.1499938964844,293.1499938964844,0.1130724400281906,-2528.2275390625,304.1481628417969,0.5991679430007935,0.1733045130968094,0.1619650274515152,293.79718017578125,297.1499938964844,293.1499938964844,0.0066114319488406,-495.3030090332031,298.8499755859375,0.3550487458705902,0.050000000745058,0.0540494956076145,293.2745056152344,297.1499938964844,293.1499938964844,0.4279206991195678,-5650.26513671875,304.1647033691406,0.8502132296562195,0.5113340616226196,0.3615090250968933,293.2978515625,297.1499938964844,293.1499938964844,0.5653703808784485,-9506.8544921875,304.1689758300781,0.9156505465507508,0.6377919912338257,0.6080564260482788,293.18328857421875,297.1499938964844,293.1499938964844,0.0163695961236953,-3946.9443359375,303.972412109375,0.3550487458705902,0.050000000745058,0.2563875317573547,291.2284240722656,291.1499938964844,258.6946716308594,257.2783203125,279.1326904296875,293.48126220703125,291.2287292480469,1.0,0.4486714601516723,0.0,0.6499999761581421,1.0,1.0,-1.730704426765442,0.7140412926673889,1.0166631937026978,0.3150541186332702,0.0,0.0,0.8022119402885437,187.68338012695312,170.0,-2.3134918212890625,-21074.421875,847.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,309.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24770.345703125,24480.0,0.0,0.0,0.4910390675067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656577825546265,1.265673041343689,-1.5329260349972174e-05,0.0,0.0004983422113582,0.0,0.0,249.5175018310547,0.0,0.0,0.0,0.7145918607711792,4.0,0.0,1.0
