time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561240,293.13836669921875,297.1499938964844,293.1499938964844,0.1130724400281906,-2528.2275390625,304.1481628417969,0.5991679430007935,0.1733045130968094,0.1619650274515152,293.79718017578125,297.1499938964844,293.1499938964844,0.0066114319488406,-495.3030090332031,298.8499755859375,0.3550487458705902,0.050000000745058,0.0540494956076145,293.2745056152344,297.1499938964844,293.1499938964844,0.4279206991195678,-5650.26513671875,304.1647033691406,0.8502132296562195,0.5113340616226196,0.3615090250968933,293.2978515625,297.1499938964844,293.1499938964844,0.5653703808784485,-9506.8544921875,304.1689758300781,0.9156505465507508,0.6377919912338257,0.6080564260482788,293.18328857421875,297.1499938964844,293.1499938964844,0.0163695961236953,-3946.9443359375,303.972412109375,0.3550487458705902,0.050000000745058,0.2563875317573547,291.2284240722656,291.1499938964844,258.6946716308594,257.2783203125,279.1326904296875,293.48126220703125,291.2287292480469,1.0,0.4486714601516723,0.0,0.6499999761581421,1.0,1.0,-1.730704426765442,0.7140412926673889,1.0166631937026978,0.3150541186332702,0.0,0.0,0.8022119402885437,187.68338012695312,170.0,-2.3134918212890625,-21074.421875,847.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,309.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24770.345703125,24480.0,0.0,0.0,0.4910390675067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656577825546265,1.265673041343689,-1.5329260349972174e-05,0.0,0.0004983422113582,0.0,0.0,249.5175018310547,0.0,0.0,0.0,0.7145918607711792,4.0,0.0,1.0
561300,293.1379699707031,297.1499938964844,293.1499938964844,0.113130509853363,-2529.203857421875,304.1484069824219,0.6011309027671814,0.1735254675149917,0.1620516180992126,293.8032531738281,297.1499938964844,293.1499938964844,0.0064557227306067,-485.8638916015625,298.72314453125,0.3564082980155945,0.050000000745058,0.0539406314492225,293.2730407714844,297.1499938964844,293.1499938964844,0.4263591468334198,-5634.0224609375,304.16485595703125,0.8517400622367859,0.5100445747375488,0.3605249226093292,293.29638671875,297.1499938964844,293.1499938964844,0.5633587837219238,-9480.345703125,304.169189453125,0.9176298379898072,0.6362062692642212,0.606451690196991,293.1842346191406,297.1499938964844,293.1499938964844,0.0162770617753267,-3935.82275390625,303.9642639160156,0.3564082980155945,0.050000000745058,0.2558711171150207,291.2305908203125,291.1499938964844,258.70050048828125,257.28338623046875,279.1405334472656,293.4852905273437,291.2308349609375,1.0,0.4461059272289276,0.0,0.6499999761581421,1.0,1.0,-1.7269495725631714,0.712338387966156,1.0146112442016602,0.3141325116157532,0.0,0.0,0.7966195940971375,184.8448028564453,170.0,1.341588854789734,-21021.26171875,835.7640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82501220703125,309.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,24771.759765625,23400.0,0.0,0.0,0.4891444444656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252539873123169,1.252555012702942,-1.5128985978662968e-05,0.0,0.0004964194376952,0.0,0.0,243.1544342041016,0.0,0.0,0.0,0.6935192346572876,4.0,0.0,1.0
561360,293.1375427246094,297.1499938964844,293.1499938964844,0.1133738830685615,-2533.883544921875,304.1482238769531,0.6035512685775757,0.1737632006406784,0.1621289998292923,293.8092346191406,297.1499938964844,293.1499938964844,0.00630315952003,-476.7959899902344,298.5876159667969,0.3581391870975494,0.050000000745058,0.0538057014346122,293.271484375,297.1499938964844,293.1499938964844,0.4255178272724151,-5625.92236328125,304.1636657714844,0.8538784384727478,0.5087905526161194,0.3595431447029114,293.2948303222656,297.1499938964844,293.1499938964844,0.5622726082801819,-9467.203125,304.1676330566406,0.9203987121582032,0.6346558332443237,0.6048478484153748,293.1850891113281,297.1499938964844,293.1499938964844,0.0162051022052764,-3928.90869140625,303.9559326171875,0.3581391870975494,0.050000000745058,0.2552310824394226,291.21417236328125,291.1499938964844,258.7076416015625,257.28955078125,279.1490478515625,293.48931884765625,291.2113037109375,1.0,0.4430229067802429,5.165205948287621e-05,0.6499999761581421,1.0,1.0,-1.7230076789855957,0.7105513215065002,1.012456297874451,0.3131645321846008,0.0,0.0,0.7937825322151184,181.34234619140625,158.0,-26.61271858215332,-20880.369140625,822.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8932189941406,309.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23908.25390625,23400.0,0.0,0.0,0.4870454967021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194807529449463,1.219495177268982,-1.4437442587222904e-05,0.0,0.0004942892701365,0.0,0.0,225.47189331054688,0.0,0.0,0.0,0.690858781337738,4.0,0.0,1.0
561420,293.1365661621094,297.1499938964844,293.1499938964844,0.1135447546839714,-2536.960693359375,304.1485595703125,0.6094791889190674,0.1742788702249527,0.1622704416513443,293.8208923339844,297.1499938964844,293.1499938964844,0.0059946766123175,-457.375732421875,298.3254699707031,0.3625489771366119,0.050000000745058,0.0534792505204677,293.2682189941406,297.1499938964844,293.1499938964844,0.4227788150310516,-5597.50048828125,304.16375732421875,0.8597263693809509,0.5063765645027161,0.3576107919216156,293.29156494140625,297.1499938964844,293.1499938964844,0.5587424635887146,-9420.7548828125,304.167724609375,0.92794930934906,0.6316490769386292,0.6016842722892761,293.1864318847656,297.1499938964844,293.1499938964844,0.0159799270331859,-3901.580078125,303.9402770996094,0.3625489771366119,0.050000000745058,0.2536825239658355,291.2085266113281,291.1499938964844,258.7259216308594,257.3052978515625,279.1680603027344,293.4974060058594,291.2090148925781,1.0,0.4356899857521057,0.0027875737287104,0.6499999761581421,1.0,1.0,-1.7148079872131348,0.7068354487419128,1.0079724788665771,0.3111531436443329,0.0,0.0,0.7868510484695435,172.89825439453125,146.0,-5.276378631591797,-20784.95703125,790.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111389160156,309.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23644.521484375,23400.0,0.0,0.0,0.4826443791389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198839545249939,1.198853611946106,-1.407467971148435e-05,0.0,0.0004898227052763,0.0,0.0,215.5394287109375,0.0,0.0,0.0,0.6809171438217163,4.0,0.0,1.0
561480,293.1365661621094,297.1499938964844,293.1499938964844,0.1135447546839714,-2536.960693359375,304.1485595703125,0.6094791889190674,0.1742788702249527,0.1622704416513443,293.8208923339844,297.1499938964844,293.1499938964844,0.0059946766123175,-457.375732421875,298.3254699707031,0.3625489771366119,0.050000000745058,0.0534792505204677,293.2682189941406,297.1499938964844,293.1499938964844,0.4227788150310516,-5597.50048828125,304.16375732421875,0.8597263693809509,0.5063765645027161,0.3576107919216156,293.29156494140625,297.1499938964844,293.1499938964844,0.5587424635887146,-9420.7548828125,304.167724609375,0.92794930934906,0.6316490769386292,0.6016842722892761,293.1864318847656,297.1499938964844,293.1499938964844,0.0159799270331859,-3901.580078125,303.9402770996094,0.3625489771366119,0.050000000745058,0.2536825239658355,291.2085266113281,291.1499938964844,258.7259216308594,257.3052978515625,279.1680603027344,293.4974060058594,291.2090148925781,1.0,0.4356899857521057,0.0027875737287104,0.6499999761581421,1.0,1.0,-1.7148079872131348,0.7068354487419128,1.0079724788665771,0.3111531436443329,0.0,0.0,0.7868510484695435,172.89825439453125,146.0,-5.276378631591797,-20784.95703125,790.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111389160156,309.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23644.521484375,23400.0,0.0,0.0,0.4826443791389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198839545249939,1.198853611946106,-1.407467971148435e-05,0.0,0.0004898227052763,0.0,0.0,215.5394287109375,0.0,0.0,0.0,0.6809171438217163,4.0,0.0,1.0
561540,293.1355285644531,297.1499938964844,293.1499938964844,0.1136048957705497,-2537.889892578125,304.14892578125,0.6163820624351501,0.1748286485671997,0.1624008864164352,293.8323059082031,297.1499938964844,293.1499938964844,0.0056846714578568,-437.0413513183594,298.0653686523437,0.3680391609668731,0.050000000745058,0.0531039498746395,293.2649230957031,297.1499938964844,293.1499938964844,0.4197024405002594,-5565.3056640625,304.1642761230469,0.8673600554466248,0.5040469169616699,0.3557049930095672,293.288330078125,297.1499938964844,293.1499938964844,0.5547536015510559,-9367.8115234375,304.16845703125,0.937634825706482,0.6287181973457336,0.598548173904419,293.1874084472656,297.1499938964844,293.1499938964844,0.0157164316624403,-3867.84716796875,303.9253845214844,0.3680391609668731,0.050000000745058,0.2519022822380066,291.2146301269531,291.1499938964844,258.75,257.325927734375,279.1897888183594,293.50555419921875,291.2149353027344,1.0,0.4272538423538208,0.0078359600156545,0.6499999761581421,1.0,1.0,-1.7063230276107788,0.7029914259910583,1.0033315420150757,0.309078574180603,0.0,0.0,0.7777925729751587,163.21231079101562,134.0,3.798208713531494,-20660.51953125,756.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09649658203125,309.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,23639.728515625,22320.0,0.0,0.0,0.4781660139560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1773709058761597,1.177384614944458,-1.3763813512923662e-05,0.0,0.000485277705593,0.0,0.0,206.17996215820312,0.0,0.0,0.0,0.6560348868370056,4.0,0.0,1.0
561600,293.1355285644531,297.1499938964844,293.1499938964844,0.1136048957705497,-2537.889892578125,304.14892578125,0.6163820624351501,0.1748286485671997,0.1624008864164352,293.8323059082031,297.1499938964844,293.1499938964844,0.0056846714578568,-437.0413513183594,298.0653686523437,0.3680391609668731,0.050000000745058,0.0531039498746395,293.2649230957031,297.1499938964844,293.1499938964844,0.4197024405002594,-5565.3056640625,304.1642761230469,0.8673600554466248,0.5040469169616699,0.3557049930095672,293.288330078125,297.1499938964844,293.1499938964844,0.5547536015510559,-9367.8115234375,304.16845703125,0.937634825706482,0.6287181973457336,0.598548173904419,293.1874084472656,297.1499938964844,293.1499938964844,0.0157164316624403,-3867.84716796875,303.9253845214844,0.3680391609668731,0.050000000745058,0.2519022822380066,291.2146301269531,291.1499938964844,258.75,257.325927734375,279.1897888183594,293.50555419921875,291.2149353027344,1.0,0.4272538423538208,0.0078359600156545,0.6499999761581421,1.0,1.0,-1.7063230276107788,0.7029914259910583,1.0033315420150757,0.309078574180603,0.0,0.0,0.7777925729751587,163.21231079101562,134.0,3.798208713531494,-20660.51953125,756.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09649658203125,309.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,23639.728515625,22320.0,0.0,0.0,0.4781660139560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1773709058761597,1.177384614944458,-1.3763813512923662e-05,0.0,0.000485277705593,0.0,0.0,206.17996215820312,0.0,0.0,0.0,0.6560348868370056,4.0,0.0,1.0
561660,293.12969970703125,297.1499938964844,293.1499938964844,0.1146132573485374,-2556.664794921875,304.1476135253906,0.6249112486839294,0.1763893216848373,0.1632347255945205,293.83740234375,297.1499938964844,293.1499938964844,0.0054067559540271,-418.8244323730469,297.8011474609375,0.3746640682220459,0.050000000745058,0.0526906177401542,293.2568664550781,297.1499938964844,293.1499938964844,0.4186967015266418,-5556.25048828125,304.1612243652344,0.8773586750030518,0.5027796626091003,0.3543757498264313,293.2801818847656,297.1499938964844,293.1499938964844,0.5532494187355042,-9350.47265625,304.16485595703125,0.9496983289718628,0.6268749237060547,0.5962032079696655,293.1820983886719,297.1499938964844,293.1499938964844,0.0155551424250006,-3848.00341796875,303.9266967773437,0.3746640682220459,0.050000000745058,0.2499416172504425,291.1845092773437,291.1499938964844,258.778076171875,257.34991455078125,279.20751953125,293.5072631835937,291.1841125488281,1.0,0.418150246143341,0.0144827617332339,0.6499999761581421,1.0,1.0,-1.7000609636306765,0.70015949010849,0.9999014139175416,0.3075341880321502,0.0,0.0,0.7752878665924072,152.6112060546875,122.0,-22.998424530029297,-20474.171875,720.5548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18365478515625,309.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22546.681640625,22320.0,0.0,0.0,0.4733258485794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1397850513458252,1.1397980451583862,-1.2987755326321349e-05,0.0,0.0004803655610885,0.0,0.0,187.97390747070312,0.0,0.0,0.0,0.6509991884231567,4.0,0.0,1.0
561720,293.12969970703125,297.1499938964844,293.1499938964844,0.1146132573485374,-2556.664794921875,304.1476135253906,0.6249112486839294,0.1763893216848373,0.1632347255945205,293.83740234375,297.1499938964844,293.1499938964844,0.0054067559540271,-418.8244323730469,297.8011474609375,0.3746640682220459,0.050000000745058,0.0526906177401542,293.2568664550781,297.1499938964844,293.1499938964844,0.4186967015266418,-5556.25048828125,304.1612243652344,0.8773586750030518,0.5027796626091003,0.3543757498264313,293.2801818847656,297.1499938964844,293.1499938964844,0.5532494187355042,-9350.47265625,304.16485595703125,0.9496983289718628,0.6268749237060547,0.5962032079696655,293.1820983886719,297.1499938964844,293.1499938964844,0.0155551424250006,-3848.00341796875,303.9266967773437,0.3746640682220459,0.050000000745058,0.2499416172504425,291.1845092773437,291.1499938964844,258.778076171875,257.34991455078125,279.20751953125,293.5072631835937,291.1841125488281,1.0,0.418150246143341,0.0144827617332339,0.6499999761581421,1.0,1.0,-1.7000609636306765,0.70015949010849,0.9999014139175416,0.3075341880321502,0.0,0.0,0.7752878665924072,152.6112060546875,122.0,-22.998424530029297,-20474.171875,720.5548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18365478515625,309.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22546.681640625,22320.0,0.0,0.0,0.4733258485794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1397850513458252,1.1397980451583862,-1.2987755326321349e-05,0.0,0.0004803655610885,0.0,0.0,187.97390747070312,0.0,0.0,0.0,0.6509991884231567,4.0,0.0,1.0
561780,293.1273193359375,297.1499938964844,293.1499938964844,0.1151110082864761,-2565.557373046875,304.1475830078125,0.6338804960250854,0.1773891896009445,0.1638213247060775,293.8443603515625,297.1499938964844,293.1499938964844,0.005121590103954,-399.1052551269531,297.544921875,0.3821589946746826,0.050000000745058,0.0522670522332191,293.2520751953125,297.1499938964844,293.1499938964844,0.4164436459541321,-5532.76904296875,304.1612854003906,0.88874351978302,0.5010442733764648,0.3529177904129028,293.2752380371094,297.1499938964844,293.1499938964844,0.5502201318740845,-9310.4482421875,304.1649780273437,0.9625679850578308,0.6245864033699036,0.5937140583992004,293.1786499023437,297.1499938964844,293.1499938964844,0.0153199937194585,-3816.063720703125,303.9252624511719,0.3821589946746826,0.050000000745058,0.2479324042797088,291.18572998046875,291.1499938964844,258.8079833984375,257.3754272460937,279.22723388671875,293.510009765625,291.1859130859375,1.0,0.4085150361061096,0.0231722649186849,0.6499999761581421,1.0,1.0,-1.693105936050415,0.6970103979110718,0.9960954785346984,0.3058420121669769,0.0,0.0,0.7705153226852417,141.7377166748047,110.0,-4.563871383666992,-20378.90625,683.9954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2274780273437,309.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22460.734375,22320.0,0.0,0.0,0.4686517417430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12776517868042,1.127777934074402,-1.2802806850231718e-05,0.0,0.0004756219568662,0.0,0.0,182.98423767089844,0.0,0.0,0.0,0.6452868580818176,4.0,0.0,1.0
561840,293.1273193359375,297.1499938964844,293.1499938964844,0.1151110082864761,-2565.557373046875,304.1475830078125,0.6338804960250854,0.1773891896009445,0.1638213247060775,293.8443603515625,297.1499938964844,293.1499938964844,0.005121590103954,-399.1052551269531,297.544921875,0.3821589946746826,0.050000000745058,0.0522670522332191,293.2520751953125,297.1499938964844,293.1499938964844,0.4164436459541321,-5532.76904296875,304.1612854003906,0.88874351978302,0.5010442733764648,0.3529177904129028,293.2752380371094,297.1499938964844,293.1499938964844,0.5502201318740845,-9310.4482421875,304.1649780273437,0.9625679850578308,0.6245864033699036,0.5937140583992004,293.1786499023437,297.1499938964844,293.1499938964844,0.0153199937194585,-3816.063720703125,303.9252624511719,0.3821589946746826,0.050000000745058,0.2479324042797088,291.18572998046875,291.1499938964844,258.8079833984375,257.3754272460937,279.22723388671875,293.510009765625,291.1859130859375,1.0,0.4085150361061096,0.0231722649186849,0.6499999761581421,1.0,1.0,-1.693105936050415,0.6970103979110718,0.9960954785346984,0.3058420121669769,0.0,0.0,0.7705153226852417,141.7377166748047,110.0,-4.563871383666992,-20378.90625,683.9954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2274780273437,309.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22460.734375,22320.0,0.0,0.0,0.4686517417430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12776517868042,1.127777934074402,-1.2802806850231718e-05,0.0,0.0004756219568662,0.0,0.0,182.98423767089844,0.0,0.0,0.0,0.6452868580818176,4.0,0.0,1.0
561900,293.12664794921875,297.1499938964844,293.1499938964844,0.1152692511677742,-2568.349365234375,304.1477355957031,0.6386642456054688,0.1778092086315155,0.1640127152204513,293.8483581542969,297.1499938964844,293.1499938964844,0.0049807378090918,-389.17669677734375,297.4148254394531,0.3862471580505371,0.050000000745058,0.0520529858767986,293.2502136230469,297.1499938964844,293.1499938964844,0.4152216911315918,-5519.96484375,304.16143798828125,0.8949751257896423,0.5001214146614075,0.3521286845207214,293.27325439453125,297.1499938964844,293.1499938964844,0.5486034154891968,-9288.9755859375,304.1651916503906,0.969166338443756,0.6233875751495361,0.5923892855644226,293.1774597167969,297.1499938964844,293.1499938964844,0.0151987327262759,-3799.515869140625,303.9235534667969,0.3862471580505371,0.050000000745058,0.2469169497489929,291.1869506835937,291.1499938964844,258.8235778808594,257.3887023925781,279.23797607421875,293.511962890625,291.18707275390625,1.0,0.4035140573978424,0.028390796855092,0.6499999761581421,1.0,1.0,-1.689321517944336,0.6952981352806091,0.9940233826637268,0.3049196600914001,0.0,0.0,0.7679261565208435,136.23678588867188,110.0,-1.0981624126434326,-20319.427734375,665.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2358093261719,309.9059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,22457.603515625,21240.0,0.0,0.0,0.4664037525653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1215298175811768,1.1215424537658691,-1.2716932360490318e-05,0.0,0.0004733405075967,0.0,0.0,180.5280914306641,0.0,0.0,0.0,0.6274396777153015,4.0,0.0,1.0
561960,293.1261291503906,297.1499938964844,293.1499938964844,0.1156225427985191,-2575.045654296875,304.1474914550781,0.6437726020812988,0.1782063394784927,0.1641748398542404,293.8525390625,297.1499938964844,293.1499938964844,0.0048433025367558,-379.6908264160156,297.2725830078125,0.3905456960201263,0.050000000745058,0.0518376864492893,293.2484741210937,297.1499938964844,293.1499938964844,0.4147643148899078,-5515.865234375,304.16015625,0.9016218781471252,0.4991949796676636,0.3513280749320984,293.2713928222656,297.1499938964844,293.1499938964844,0.5479792952537537,-9281.923828125,304.1635131835937,0.9758395552635192,0.6221895813941956,0.5910508036613464,293.1765441894531,297.1499938964844,293.1499938964844,0.0151100466027855,-3789.238525390625,303.9208984375,0.3905456960201263,0.050000000745058,0.245895653963089,291.16748046875,291.1499938964844,258.839599609375,257.4022827148437,279.2491149902344,293.5142517089844,291.1639404296875,1.0,0.3984068632125854,0.0341831259429454,0.6499999761581421,1.0,1.0,-1.6854631900787354,0.69355309009552,0.9919100999832152,0.3039788603782654,0.0,0.0,0.7684823274612427,130.70333862304688,98.0,-32.960296630859375,-20165.154296875,646.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25244140625,309.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,21586.822265625,21240.0,0.0,0.0,0.4640504121780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0959707498550415,1.0959829092025757,-1.2175833944638724e-05,0.0,0.0004709521890617,0.0,0.0,168.78187561035156,0.0,0.0,0.0,0.6281464099884033,4.0,0.0,1.0
562020,293.1253967285156,297.1499938964844,293.1499938964844,0.1159197464585304,-2580.372314453125,304.1478576660156,0.65524822473526,0.1789576411247253,0.1644496023654937,293.8614501953125,297.1499938964844,293.1499938964844,0.004572975449264,-360.17730712890625,297.0009765625,0.3989388644695282,0.050000000745058,0.0514038950204849,293.2452697753906,297.1499938964844,293.1499938964844,0.4125755429267883,-5492.91552734375,304.1605224609375,0.9172915816307068,0.4973461329936981,0.3497284352779388,293.2679443359375,297.1499938964844,293.1499938964844,0.5451176762580872,-9243.84375,304.1639099121094,0.9892578721046448,0.6198145151138306,0.5883927941322327,293.17529296875,297.1499938964844,293.1499938964844,0.0148733593523502,-3757.230712890625,303.91522216796875,0.3989388644695282,0.050000000745058,0.2438379526138305,291.1607971191406,291.1499938964844,258.8727722167969,257.4304504394531,279.2724914550781,293.5196838378906,291.1614074707031,1.0,0.3878886699676513,0.0475905537605285,0.6499999761581421,1.0,1.0,-1.6776899099349976,0.6900391578674316,0.987650752067566,0.3020837903022766,0.0,0.0,0.7680995464324951,119.55510711669922,86.0,-6.217508792877197,-20078.791015625,609.4597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632141113281,309.86529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21313.810546875,21240.0,0.0,0.0,0.4594966471195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0911884307861328,1.0912004709243774,-1.2050575605826452e-05,0.0,0.0004663306754082,0.0,0.0,166.39181518554688,0.0,0.0,0.0,0.6254183053970337,4.0,0.0,1.0
562080,293.1253967285156,297.1499938964844,293.1499938964844,0.1159197464585304,-2580.372314453125,304.1478576660156,0.65524822473526,0.1789576411247253,0.1644496023654937,293.8614501953125,297.1499938964844,293.1499938964844,0.004572975449264,-360.17730712890625,297.0009765625,0.3989388644695282,0.050000000745058,0.0514038950204849,293.2452697753906,297.1499938964844,293.1499938964844,0.4125755429267883,-5492.91552734375,304.1605224609375,0.9172915816307068,0.4973461329936981,0.3497284352779388,293.2679443359375,297.1499938964844,293.1499938964844,0.5451176762580872,-9243.84375,304.1639099121094,0.9892578721046448,0.6198145151138306,0.5883927941322327,293.17529296875,297.1499938964844,293.1499938964844,0.0148733593523502,-3757.230712890625,303.91522216796875,0.3989388644695282,0.050000000745058,0.2438379526138305,291.1607971191406,291.1499938964844,258.8727722167969,257.4304504394531,279.2724914550781,293.5196838378906,291.1614074707031,1.0,0.3878886699676513,0.0475905537605285,0.6499999761581421,1.0,1.0,-1.6776899099349976,0.6900391578674316,0.987650752067566,0.3020837903022766,0.0,0.0,0.7680995464324951,119.55510711669922,86.0,-6.217508792877197,-20078.791015625,609.4597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632141113281,309.86529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21313.810546875,21240.0,0.0,0.0,0.4594966471195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0911884307861328,1.0912004709243774,-1.2050575605826452e-05,0.0,0.0004663306754082,0.0,0.0,166.39181518554688,0.0,0.0,0.0,0.6254183053970337,4.0,0.0,1.0
562140,293.1249084472656,297.1499938964844,293.1499938964844,0.1160612925887107,-2582.694091796875,304.1483459472656,0.6681200861930847,0.179680660367012,0.164704367518425,293.8708801269531,297.1499938964844,293.1499938964844,0.0043044225312769,-340.22711181640625,296.7333068847656,0.4072471261024475,0.050000000745058,0.050989095121622,293.24249267578125,297.1499938964844,293.1499938964844,0.4099015295505523,-5464.56201171875,304.1614685058594,0.9354357719421388,0.4954968392848968,0.3481357097625732,293.263916015625,297.1499938964844,293.1499938964844,0.5376882553100586,-9136.8759765625,304.1725769042969,0.9990000128746032,0.6176385879516602,0.5813883543014526,293.17449951171875,297.1499938964844,293.1499938964844,0.0146274026483297,-3722.466796875,303.90887451171875,0.4072471261024475,0.050000000745058,0.2418703138828277,291.16943359375,291.1499938964844,258.90740966796875,257.45977783203125,279.3011779785156,293.5264587402344,291.1705322265625,1.0,0.3768467009067535,0.0639873966574668,0.6499999761581421,1.0,1.0,-1.665243148803711,0.6843783259391785,0.9808647632598876,0.2992079854011535,0.0,0.0,0.7649562954902649,108.7970733642578,74.0,9.622276306152344,-19929.169921875,570.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.240966796875,309.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21315.14453125,20160.0,0.0,0.0,0.4553052484989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847316980361938,1.084743618965149,-1.1965562407567631e-05,0.0,0.0004620769468601,0.0,0.0,164.0177001953125,0.0,0.0,0.0,0.6074389815330505,4.0,0.0,1.0
562200,293.1249084472656,297.1499938964844,293.1499938964844,0.1160612925887107,-2582.694091796875,304.1483459472656,0.6681200861930847,0.179680660367012,0.164704367518425,293.8708801269531,297.1499938964844,293.1499938964844,0.0043044225312769,-340.22711181640625,296.7333068847656,0.4072471261024475,0.050000000745058,0.050989095121622,293.24249267578125,297.1499938964844,293.1499938964844,0.4099015295505523,-5464.56201171875,304.1614685058594,0.9354357719421388,0.4954968392848968,0.3481357097625732,293.263916015625,297.1499938964844,293.1499938964844,0.5376882553100586,-9136.8759765625,304.1725769042969,0.9990000128746032,0.6176385879516602,0.5813883543014526,293.17449951171875,297.1499938964844,293.1499938964844,0.0146274026483297,-3722.466796875,303.90887451171875,0.4072471261024475,0.050000000745058,0.2418703138828277,291.16943359375,291.1499938964844,258.90740966796875,257.45977783203125,279.3011779785156,293.5264587402344,291.1705322265625,1.0,0.3768467009067535,0.0639873966574668,0.6499999761581421,1.0,1.0,-1.665243148803711,0.6843783259391785,0.9808647632598876,0.2992079854011535,0.0,0.0,0.7649562954902649,108.7970733642578,74.0,9.622276306152344,-19929.169921875,570.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.240966796875,309.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21315.14453125,20160.0,0.0,0.0,0.4553052484989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847316980361938,1.084743618965149,-1.1965562407567631e-05,0.0,0.0004620769468601,0.0,0.0,164.0177001953125,0.0,0.0,0.0,0.6074389815330505,4.0,0.0,1.0
562260,293.1243591308594,297.1499938964844,293.1499938964844,0.1161655411124229,-2584.154541015625,304.14874267578125,0.6801958680152893,0.1804299652576446,0.1650616973638534,293.88043212890625,297.1499938964844,293.1499938964844,0.0040483674965798,-320.7388916015625,296.4689025878906,0.4148424863815307,0.050000000745058,0.0506589338183403,293.23992919921875,297.1499938964844,293.1499938964844,0.4069175124168396,-5432.671875,304.1627502441406,0.9512245655059814,0.4936752021312713,0.3466348350048065,293.2355041503906,297.1499938964844,293.1499938964844,0.5078166127204895,-8714.9013671875,304.2147216796875,0.9990000128746032,0.6204400062561035,0.5538184642791748,293.1734619140625,297.1499938964844,293.1499938964844,0.0144138969480991,-3690.7685546875,303.903564453125,0.4148424863815307,0.050000000745058,0.2403041720390319,291.1889343261719,291.1499938964844,258.9433288574219,257.4901733398437,279.3557434082031,293.540283203125,291.1937255859375,1.0,0.3642923235893249,0.0872208401560783,0.6499999761581421,1.0,1.0,-1.6280804872512815,0.6676141023635864,0.96046644449234,0.2902264595031738,0.0,0.0,0.7592328190803528,99.67611694335938,77.0,40.30001449584961,-19491.826171875,521.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28173828125,309.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,20391.921875,20160.0,0.0,0.0,0.4504770636558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516492128372192,1.0516605377197266,-1.13275918920408e-05,0.0,0.0004571769677568,0.0,0.0,150.23373413085938,0.0,0.0,0.0,0.6041894555091858,4.0,0.0,1.0
562320,293.1243591308594,297.1499938964844,293.1499938964844,0.1161655411124229,-2584.154541015625,304.14874267578125,0.6801958680152893,0.1804299652576446,0.1650616973638534,293.88043212890625,297.1499938964844,293.1499938964844,0.0040483674965798,-320.7388916015625,296.4689025878906,0.4148424863815307,0.050000000745058,0.0506589338183403,293.23992919921875,297.1499938964844,293.1499938964844,0.4069175124168396,-5432.671875,304.1627502441406,0.9512245655059814,0.4936752021312713,0.3466348350048065,293.2355041503906,297.1499938964844,293.1499938964844,0.5078166127204895,-8714.9013671875,304.2147216796875,0.9990000128746032,0.6204400062561035,0.5538184642791748,293.1734619140625,297.1499938964844,293.1499938964844,0.0144138969480991,-3690.7685546875,303.903564453125,0.4148424863815307,0.050000000745058,0.2403041720390319,291.1889343261719,291.1499938964844,258.9433288574219,257.4901733398437,279.3557434082031,293.540283203125,291.1937255859375,1.0,0.3642923235893249,0.0872208401560783,0.6499999761581421,1.0,1.0,-1.6280804872512815,0.6676141023635864,0.96046644449234,0.2902264595031738,0.0,0.0,0.7592328190803528,99.67611694335938,77.0,40.30001449584961,-19491.826171875,521.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28173828125,309.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,20391.921875,20160.0,0.0,0.0,0.4504770636558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516492128372192,1.0516605377197266,-1.13275918920408e-05,0.0,0.0004571769677568,0.0,0.0,150.23373413085938,0.0,0.0,0.0,0.6041894555091858,4.0,0.0,1.0
562380,293.1241149902344,297.1499938964844,293.1499938964844,0.1160008683800697,-2580.267822265625,304.1494140625,0.6892347931861877,0.181125983595848,0.1654989123344421,293.8904724121094,297.1499938964844,293.1499938964844,0.0037951138801872,-300.8376770019531,296.2225646972656,0.4206141233444214,0.050000000745058,0.0504438318312168,293.2381896972656,297.1499938964844,293.1499938964844,0.4027831852436065,-5387.9677734375,304.165283203125,0.9615095257759094,0.4917495548725128,0.3451606929302215,293.1897888183594,297.1499938964844,293.1499938964844,0.4847551882266998,-8394.8798828125,304.23077392578125,0.9990000128746032,0.6275362372398376,0.5350742340087891,293.172119140625,297.1499938964844,293.1499938964844,0.0142176235094666,-3658.451416015625,303.9002380371094,0.4206141233444214,0.050000000745058,0.2392838299274444,291.24420166015625,291.1499938964844,258.9804382324219,257.5215148925781,279.4085693359375,293.5672302246094,291.24676513671875,1.0,0.3562776148319244,0.11574187874794,0.6499999761581421,1.0,1.0,-1.602837324142456,0.6562877297401428,0.946549654006958,0.2840246856212616,0.0,0.0,0.7425525188446045,93.71947479248048,95.0,56.95901107788086,-19172.083984375,489.4068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3728942871094,309.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20527.791015625,20160.0,0.0,0.0,0.4448672831058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202059745788574,1.020216941833496,-1.0962720807583535e-05,0.0,0.0004514837346505,0.0,0.0,139.9532470703125,0.0,0.0,0.0,0.5899769067764282,4.0,0.0,1.0
562440,293.1241149902344,297.1499938964844,293.1499938964844,0.1160008683800697,-2580.267822265625,304.1494140625,0.6892347931861877,0.181125983595848,0.1654989123344421,293.8904724121094,297.1499938964844,293.1499938964844,0.0037951138801872,-300.8376770019531,296.2225646972656,0.4206141233444214,0.050000000745058,0.0504438318312168,293.2381896972656,297.1499938964844,293.1499938964844,0.4027831852436065,-5387.9677734375,304.165283203125,0.9615095257759094,0.4917495548725128,0.3451606929302215,293.1897888183594,297.1499938964844,293.1499938964844,0.4847551882266998,-8394.8798828125,304.23077392578125,0.9990000128746032,0.6275362372398376,0.5350742340087891,293.172119140625,297.1499938964844,293.1499938964844,0.0142176235094666,-3658.451416015625,303.9002380371094,0.4206141233444214,0.050000000745058,0.2392838299274444,291.24420166015625,291.1499938964844,258.9804382324219,257.5215148925781,279.4085693359375,293.5672302246094,291.24676513671875,1.0,0.3562776148319244,0.11574187874794,0.6499999761581421,1.0,1.0,-1.602837324142456,0.6562877297401428,0.946549654006958,0.2840246856212616,0.0,0.0,0.7425525188446045,93.71947479248048,95.0,56.95901107788086,-19172.083984375,489.4068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3728942871094,309.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20527.791015625,20160.0,0.0,0.0,0.4448672831058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202059745788574,1.020216941833496,-1.0962720807583535e-05,0.0,0.0004514837346505,0.0,0.0,139.9532470703125,0.0,0.0,0.0,0.5899769067764282,4.0,0.0,1.0
562500,293.1242980957031,297.1499938964844,293.1499938964844,0.116131491959095,-2582.478759765625,304.1492614746094,0.6905575394630432,0.1814230531454086,0.1657652407884597,293.8955993652344,297.1499938964844,293.1499938964844,0.0036782838869839,-291.7667236328125,296.088134765625,0.4212712943553924,0.050000000745058,0.0504211820662021,293.2375793457031,297.1499938964844,293.1499938964844,0.4013597071170807,-5373.03271484375,304.1650695800781,0.9620914459228516,0.49075648188591,0.3444644510746002,293.1690673828125,297.1499938964844,293.1499938964844,0.4811716675758362,-8351.4638671875,304.222412109375,0.9990000128746032,0.6311048269271851,0.5330595374107361,293.1714782714844,297.1499938964844,293.1499938964844,0.0141864093020558,-3653.40185546875,303.898193359375,0.4212712943553924,0.050000000745058,0.2391763776540756,291.2549133300781,291.1499938964844,258.9993896484375,257.5375061035156,279.4284973144531,293.58331298828125,291.2549133300781,1.0,0.3557678461074829,0.1311983168125152,0.6499999761581421,1.0,1.0,-1.5997347831726074,0.6549220085144043,0.9448127150535583,0.2831669449806213,0.0,0.0,0.7343980073928833,93.0802764892578,95.0,36.156734466552734,-19064.328125,485.8191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42578125,309.87567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20561.0546875,19080.0,0.0,0.0,0.4418393075466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0009324550628662,1.0009431838989258,-1.0733694580267183e-05,0.0,0.0004484107194002,0.0,0.0,133.8148956298828,0.0,0.0,0.0,0.566431999206543,4.0,0.0,1.0
562560,293.1246643066406,297.1499938964844,293.1499938964844,0.1166974902153015,-2593.2626953125,304.1483764648437,0.6897684931755066,0.1816733181476593,0.1660383492708206,293.90069580078125,297.1499938964844,293.1499938964844,0.0035672287922352,-283.55242919921875,295.9271545410156,0.4204266369342804,0.050000000745058,0.050450425595045,293.23699951171875,297.1499938964844,293.1499938964844,0.4014382064342499,-5375.24169921875,304.1621398925781,0.959822952747345,0.4897568225860595,0.3437938690185547,293.1551818847656,297.1499938964844,293.1499938964844,0.4840440154075622,-8401.6591796875,304.2038879394531,0.9990000128746032,0.6335967183113098,0.5356535315513611,293.1709899902344,297.1499938964844,293.1499938964844,0.0142393838614225,-3664.13818359375,303.8949584960937,0.4204266369342804,0.050000000745058,0.2393150925636291,291.2247314453125,291.1499938964844,259.0185852050781,257.5537109375,279.44122314453125,293.59576416015625,291.2177734375,1.0,0.3570678532123565,0.1467430591583252,0.6499999761581421,1.0,1.0,-1.6025679111480713,0.656209409236908,0.9463585019111632,0.2837918102741241,0.0,0.0,0.7320780754089355,93.87466430664062,113.0,-35.90778732299805,-18905.494140625,489.6743774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4857482910156,309.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,19653.2265625,19080.0,0.0,0.0,0.4386284947395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648171067237854,0.9648272395133972,-1.0097280210175086e-05,0.0,0.0004451521672308,0.0,0.0,120.93248748779295,0.0,0.0,0.0,0.562445342540741,4.0,0.0,1.0
562620,293.12603759765625,297.1499938964844,293.1499938964844,0.1178008317947387,-2614.118408203125,304.1470947265625,0.6835533380508423,0.1820389479398727,0.1665770262479782,293.9107971191406,297.1499938964844,293.1499938964844,0.0033646502997726,-268.4262084960937,295.5982971191406,0.4156090021133423,0.050000000745058,0.0506287738680839,293.23614501953125,297.1499938964844,293.1499938964844,0.4016741216182709,-5379.8173828125,304.15777587890625,0.9487027525901794,0.4877320230007171,0.3425317108631134,293.1528625488281,297.1499938964844,293.1499938964844,0.500846266746521,-8656.9892578125,304.1577453613281,0.9990000128746032,0.63401198387146,0.5512180924415588,293.1709899902344,297.1499938964844,293.1499938964844,0.014394630677998,-3692.618408203125,303.8860168457031,0.4156090021133423,0.050000000745058,0.2401611059904098,291.16064453125,291.1499938964844,259.0576171875,257.5866394042969,279.4445495605469,293.6022644042969,291.1560363769531,1.0,0.364177793264389,0.1766022443771362,0.6499999761581421,1.0,1.0,-1.6216065883636477,0.6647944450378418,0.9568121433258056,0.2882879376411438,0.0,0.0,0.7352685928344727,98.76738739013672,116.0,-70.10237884521484,-19002.453125,514.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53277587890625,309.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,19156.67578125,19080.0,0.0,0.0,0.4326735138893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955914318561554,0.9559242129325868,-9.881146979751064e-06,0.0,0.0004391086113173,0.0,0.0,117.3499984741211,0.0,0.0,0.0,0.557744026184082,4.0,0.0,1.0
562680,293.12603759765625,297.1499938964844,293.1499938964844,0.1178008317947387,-2614.118408203125,304.1470947265625,0.6835533380508423,0.1820389479398727,0.1665770262479782,293.9107971191406,297.1499938964844,293.1499938964844,0.0033646502997726,-268.4262084960937,295.5982971191406,0.4156090021133423,0.050000000745058,0.0506287738680839,293.23614501953125,297.1499938964844,293.1499938964844,0.4016741216182709,-5379.8173828125,304.15777587890625,0.9487027525901794,0.4877320230007171,0.3425317108631134,293.1528625488281,297.1499938964844,293.1499938964844,0.500846266746521,-8656.9892578125,304.1577453613281,0.9990000128746032,0.63401198387146,0.5512180924415588,293.1709899902344,297.1499938964844,293.1499938964844,0.014394630677998,-3692.618408203125,303.8860168457031,0.4156090021133423,0.050000000745058,0.2401611059904098,291.16064453125,291.1499938964844,259.0576171875,257.5866394042969,279.4445495605469,293.6022644042969,291.1560363769531,1.0,0.364177793264389,0.1766022443771362,0.6499999761581421,1.0,1.0,-1.6216065883636477,0.6647944450378418,0.9568121433258056,0.2882879376411438,0.0,0.0,0.7352685928344727,98.76738739013672,116.0,-70.10237884521484,-19002.453125,514.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53277587890625,309.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,19156.67578125,19080.0,0.0,0.0,0.4326735138893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955914318561554,0.9559242129325868,-9.881146979751064e-06,0.0,0.0004391086113173,0.0,0.0,117.3499984741211,0.0,0.0,0.0,0.557744026184082,4.0,0.0,1.0
562740,293.1278381347656,297.1499938964844,293.1499938964844,0.1187283620238304,-2631.589111328125,304.14654541015625,0.6778410077095032,0.1822836995124817,0.1669808626174926,293.9210510253906,297.1499938964844,293.1499938964844,0.0031556759495288,-252.5292205810547,295.2680053710937,0.4114460349082947,0.050000000745058,0.0507999770343303,293.2356872558594,297.1499938964844,293.1499938964844,0.4016700088977813,-5381.14208984375,304.1552734375,0.9380428791046144,0.485641747713089,0.3412189185619354,293.1770935058594,297.1499938964844,293.1499938964844,0.5177443623542786,-8903.04296875,304.12750244140625,0.9990000128746032,0.6290589570999146,0.565759003162384,293.1727294921875,297.1499938964844,293.1499938964844,0.0145239857956767,-3717.18408203125,303.8724670410156,0.4114460349082947,0.050000000745058,0.2409732192754745,291.1044006347656,291.1499938964844,259.0974426269531,257.6202087402344,279.4410095214844,293.5941162109375,291.10113525390625,1.0,0.3702527582645416,0.2055006176233291,0.6499999761581421,1.0,1.0,-1.6391593217849731,0.6726885437965393,0.9664708375930786,0.2925732731819153,0.0,0.0,0.7453619837760925,103.4595947265625,119.0,-71.01493072509766,-19143.5078125,538.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345397949219,309.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18915.787109375,18000.0,0.0,0.0,0.4282772243022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691250920295716,0.969135046005249,-9.98110044747591e-06,0.0,0.0004346469359006,0.0,0.0,120.74517059326172,0.0,0.0,0.0,0.5483651161193848,4.0,0.0,1.0
562800,293.1278381347656,297.1499938964844,293.1499938964844,0.1187283620238304,-2631.589111328125,304.14654541015625,0.6778410077095032,0.1822836995124817,0.1669808626174926,293.9210510253906,297.1499938964844,293.1499938964844,0.0031556759495288,-252.5292205810547,295.2680053710937,0.4114460349082947,0.050000000745058,0.0507999770343303,293.2356872558594,297.1499938964844,293.1499938964844,0.4016700088977813,-5381.14208984375,304.1552734375,0.9380428791046144,0.485641747713089,0.3412189185619354,293.1770935058594,297.1499938964844,293.1499938964844,0.5177443623542786,-8903.04296875,304.12750244140625,0.9990000128746032,0.6290589570999146,0.565759003162384,293.1727294921875,297.1499938964844,293.1499938964844,0.0145239857956767,-3717.18408203125,303.8724670410156,0.4114460349082947,0.050000000745058,0.2409732192754745,291.1044006347656,291.1499938964844,259.0974426269531,257.6202087402344,279.4410095214844,293.5941162109375,291.10113525390625,1.0,0.3702527582645416,0.2055006176233291,0.6499999761581421,1.0,1.0,-1.6391593217849731,0.6726885437965393,0.9664708375930786,0.2925732731819153,0.0,0.0,0.7453619837760925,103.4595947265625,119.0,-71.01493072509766,-19143.5078125,538.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345397949219,309.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18915.787109375,18000.0,0.0,0.0,0.4282772243022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691250920295716,0.969135046005249,-9.98110044747591e-06,0.0,0.0004346469359006,0.0,0.0,120.74517059326172,0.0,0.0,0.0,0.5483651161193848,4.0,0.0,1.0
562860,293.1299133300781,297.1499938964844,293.1499938964844,0.119776464998722,-2651.49609375,304.14599609375,0.6729117035865784,0.1824217438697815,0.1672763675451278,293.9317321777344,297.1499938964844,293.1499938964844,0.0029424701351672,-236.3017425537109,294.9162902832031,0.4079876542091369,0.050000000745058,0.0509546883404254,293.23565673828125,297.1499938964844,293.1499938964844,0.4023188650608063,-5389.56640625,304.1525573730469,0.9284706711769104,0.4834763407707214,0.3398445546627044,293.2108459472656,297.1499938964844,293.1499938964844,0.5347545742988586,-9143.7529296875,304.1070251464844,0.9990000128746032,0.6215429306030273,0.5785838961601257,293.17596435546875,297.1499938964844,293.1499938964844,0.0146618336439132,-3745.03369140625,303.85369873046875,0.4079876542091369,0.050000000745058,0.2417071014642715,291.028076171875,291.1499938964844,259.13787841796875,257.654296875,279.4405517578125,293.5870666503906,291.0256652832031,1.0,0.3757583796977997,0.2344968169927597,0.6499999761581421,1.0,1.0,-1.654329538345337,0.6795305013656616,0.9747990369796752,0.2962438464164734,0.0,0.0,0.7670751810073853,107.68804931640624,122.0,-83.43903350830078,-19200.115234375,560.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530212402344,309.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17705.490234375,18000.0,0.0,0.0,0.4252849519252777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978862166404724,0.978872001171112,-9.822573701967484e-06,0.0,0.0004316101840231,0.0,0.0,121.22624206542967,0.0,0.0,0.0,0.5641481876373291,4.0,0.0,1.0
562920,293.1299133300781,297.1499938964844,293.1499938964844,0.119776464998722,-2651.49609375,304.14599609375,0.6729117035865784,0.1824217438697815,0.1672763675451278,293.9317321777344,297.1499938964844,293.1499938964844,0.0029424701351672,-236.3017425537109,294.9162902832031,0.4079876542091369,0.050000000745058,0.0509546883404254,293.23565673828125,297.1499938964844,293.1499938964844,0.4023188650608063,-5389.56640625,304.1525573730469,0.9284706711769104,0.4834763407707214,0.3398445546627044,293.2108459472656,297.1499938964844,293.1499938964844,0.5347545742988586,-9143.7529296875,304.1070251464844,0.9990000128746032,0.6215429306030273,0.5785838961601257,293.17596435546875,297.1499938964844,293.1499938964844,0.0146618336439132,-3745.03369140625,303.85369873046875,0.4079876542091369,0.050000000745058,0.2417071014642715,291.028076171875,291.1499938964844,259.13787841796875,257.654296875,279.4405517578125,293.5870666503906,291.0256652832031,1.0,0.3757583796977997,0.2344968169927597,0.6499999761581421,1.0,1.0,-1.654329538345337,0.6795305013656616,0.9747990369796752,0.2962438464164734,0.0,0.0,0.7670751810073853,107.68804931640624,122.0,-83.43903350830078,-19200.115234375,560.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530212402344,309.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17705.490234375,18000.0,0.0,0.0,0.4252849519252777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978862166404724,0.978872001171112,-9.822573701967484e-06,0.0,0.0004316101840231,0.0,0.0,121.22624206542967,0.0,0.0,0.0,0.5641481876373291,4.0,0.0,1.0
