time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562980,293.1322021484375,297.1499938964844,293.1499938964844,0.1201594173908233,-2658.424560546875,304.1466979980469,0.6673163175582886,0.182467520236969,0.1675057709217071,293.9429626464844,297.1499938964844,293.1499938964844,0.0027229238767176,-218.90457153320312,294.5990295410156,0.4041842520236969,0.050000000745058,0.0511370599269866,293.2361145019531,297.1499938964844,293.1499938964844,0.400889903306961,-5374.09423828125,304.1541442871094,0.9179465174674988,0.4812154173851013,0.3384269773960113,293.2447509765625,297.1499938964844,293.1499938964844,0.5413383841514587,-9229.365234375,304.11187744140625,0.9958611130714417,0.6131086349487305,0.5831670761108398,293.1801147460937,297.1499938964844,293.1499938964844,0.0147180799394845,-3756.727783203125,303.83258056640625,0.4041842520236969,0.050000000745058,0.2425722032785415,291.0111389160156,291.1499938964844,259.1788635253906,257.68878173828125,279.4530944824219,293.58709716796875,291.01171875,1.0,0.3805291354656219,0.2651486098766327,0.6499999761581421,1.0,1.0,-1.6594442129135132,0.681807279586792,0.977636992931366,0.2976109087467193,0.0,0.0,0.7870652675628662,112.41682434082033,125.0,-30.63214683532715,-19300.001953125,577.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9736633300781,309.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17568.548828125,18000.0,0.0,0.0,0.4242053031921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191261768341064,1.0191365480422974,-1.0280118658556605e-05,0.0,0.0004305144539102,0.0,0.0,133.41781616210938,0.0,0.0,0.0,0.5821263194084167,4.0,0.0,1.0
563040,293.1322021484375,297.1499938964844,293.1499938964844,0.1201594173908233,-2658.424560546875,304.1466979980469,0.6673163175582886,0.182467520236969,0.1675057709217071,293.9429626464844,297.1499938964844,293.1499938964844,0.0027229238767176,-218.90457153320312,294.5990295410156,0.4041842520236969,0.050000000745058,0.0511370599269866,293.2361145019531,297.1499938964844,293.1499938964844,0.400889903306961,-5374.09423828125,304.1541442871094,0.9179465174674988,0.4812154173851013,0.3384269773960113,293.2447509765625,297.1499938964844,293.1499938964844,0.5413383841514587,-9229.365234375,304.11187744140625,0.9958611130714417,0.6131086349487305,0.5831670761108398,293.1801147460937,297.1499938964844,293.1499938964844,0.0147180799394845,-3756.727783203125,303.83258056640625,0.4041842520236969,0.050000000745058,0.2425722032785415,291.0111389160156,291.1499938964844,259.1788635253906,257.68878173828125,279.4530944824219,293.58709716796875,291.01171875,1.0,0.3805291354656219,0.2651486098766327,0.6499999761581421,1.0,1.0,-1.6594442129135132,0.681807279586792,0.977636992931366,0.2976109087467193,0.0,0.0,0.7870652675628662,112.41682434082033,125.0,-30.63214683532715,-19300.001953125,577.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9736633300781,309.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17568.548828125,18000.0,0.0,0.0,0.4242053031921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191261768341064,1.0191365480422974,-1.0280118658556605e-05,0.0,0.0004305144539102,0.0,0.0,133.41781616210938,0.0,0.0,0.0,0.5821263194084167,4.0,0.0,1.0
563100,293.1333923339844,297.1499938964844,293.1499938964844,0.1201446577906608,-2657.8779296875,304.1473388671875,0.6642210483551025,0.1824601888656616,0.1676127016544342,293.9487609863281,297.1499938964844,293.1499938964844,0.0026072103064507,-209.54888916015625,294.4524230957031,0.4020783901214599,0.050000000745058,0.0512426644563674,293.236572265625,297.1499938964844,293.1499938964844,0.3994864523410797,-5358.57958984375,304.15594482421875,0.9123257994651794,0.4800363183021545,0.3377042710781097,293.2537841796875,297.1499938964844,293.1499938964844,0.53839510679245,-9180.8486328125,304.1241455078125,0.9909180998802184,0.6101280450820923,0.5799818634986877,293.182373046875,297.1499938964844,293.1499938964844,0.0147224385291337,-3757.74267578125,303.8215026855469,0.4020783901214599,0.050000000745058,0.2430731356143951,291.0220947265625,291.1499938964844,259.199462890625,257.7061767578125,279.4674377441406,293.5918884277344,291.02423095703125,1.0,0.382460355758667,0.2820907831192016,0.6499999761581421,1.0,1.0,-1.6558401584625244,0.6801854968070984,0.975654661655426,0.2967170178890228,0.0,0.0,0.794550895690918,115.0158233642578,125.0,0.8542725443840027,-19286.82421875,581.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251037597656,309.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17592.720703125,18000.0,0.0,0.0,0.4241932034492492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378481149673462,1.0378586053848269,-1.0519440365897026e-05,0.0,0.0004305021720938,0.0,0.0,139.57217407226562,0.0,0.0,0.0,0.5906301140785217,4.0,0.0,1.0
563160,293.13458251953125,297.1499938964844,293.1499938964844,0.1200824007391929,-2656.4677734375,304.1479187011719,0.6615193486213684,0.1824374496936798,0.1676887571811676,293.9547424316406,297.1499938964844,293.1499938964844,0.0024896096438169,-200.0241851806641,294.306640625,0.4002259969711303,0.050000000745058,0.0513375177979469,293.2371826171875,297.1499938964844,293.1499938964844,0.3979512453079223,-5341.69970703125,304.1576538085937,0.9074510931968688,0.4788187146186828,0.3369433581829071,293.2586669921875,297.1499938964844,293.1499938964844,0.5358243584632874,-9140.65234375,304.13348388671875,0.9865506291389464,0.6078518629074097,0.5776302814483643,293.1846618652344,297.1499938964844,293.1499938964844,0.0147175788879394,-3757.3359375,303.81005859375,0.4002259969711303,0.050000000745058,0.2435230910778045,291.0357360839844,291.1499938964844,259.2201843261719,257.7236022949219,279.4820251464844,293.5979309082031,291.0375671386719,1.0,0.3842167556285858,0.2997922897338867,0.6499999761581421,1.0,1.0,-1.6528478860855105,0.6788371205329895,0.974010705947876,0.2959840893745422,0.0,0.0,0.8007886409759521,117.3558120727539,128.0,17.113887786865234,-19260.3515625,586.4739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820983886719,309.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17647.07421875,18000.0,0.0,0.0,0.4244190752506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0533509254455566,1.0533616542816162,-1.072859868145315e-05,0.0,0.0004307313938625,0.0,0.0,144.8946533203125,0.0,0.0,0.0,0.5977848768234253,4.0,0.0,1.0
563220,293.1367492675781,297.1499938964844,293.1499938964844,0.1199756488204002,-2654.099853515625,304.1487731933594,0.6569560766220093,0.182389035820961,0.1678043752908706,293.96685791015625,297.1499938964844,293.1499938964844,0.0022508229594677,-180.7247009277344,294.0081787109375,0.3970039486885071,0.050000000745058,0.051505010575056,293.23858642578125,297.1499938964844,293.1499938964844,0.3949203491210937,-5308.701171875,304.1601257324219,0.8993512392044067,0.4763226807117462,0.3353499472141266,293.2626037597656,297.1499938964844,293.1499938964844,0.531809389591217,-9079.490234375,304.1454772949219,0.9788998365402222,0.6042881011962891,0.5741873383522034,293.18896484375,297.1499938964844,293.1499938964844,0.0147028220817446,-3756.27783203125,303.7865600585937,0.3970039486885071,0.050000000745058,0.2443175911903381,291.0574645996094,291.1499938964844,259.2617492675781,257.7586364746094,279.5111083984375,293.6114807128906,291.0589294433594,1.0,0.3873644173145294,0.3373675942420959,0.6499999761581421,1.0,1.0,-1.6480944156646729,0.6766945123672485,0.9713999032974244,0.2948257327079773,0.0,0.0,0.8116141557693481,121.4990692138672,131.0,26.081172943115234,-19196.91796875,594.9408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42547607421875,309.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17727.525390625,18000.0,0.0,0.0,0.4253877997398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787018537521362,1.0787129402160645,-1.1075007932959124e-05,0.0,0.0004317145503591,0.0,0.0,153.88702392578125,0.0,0.0,0.0,0.6095643639564514,4.0,0.0,1.0
563280,293.1367492675781,297.1499938964844,293.1499938964844,0.1199756488204002,-2654.099853515625,304.1487731933594,0.6569560766220093,0.182389035820961,0.1678043752908706,293.96685791015625,297.1499938964844,293.1499938964844,0.0022508229594677,-180.7247009277344,294.0081787109375,0.3970039486885071,0.050000000745058,0.051505010575056,293.23858642578125,297.1499938964844,293.1499938964844,0.3949203491210937,-5308.701171875,304.1601257324219,0.8993512392044067,0.4763226807117462,0.3353499472141266,293.2626037597656,297.1499938964844,293.1499938964844,0.531809389591217,-9079.490234375,304.1454772949219,0.9788998365402222,0.6042881011962891,0.5741873383522034,293.18896484375,297.1499938964844,293.1499938964844,0.0147028220817446,-3756.27783203125,303.7865600585937,0.3970039486885071,0.050000000745058,0.2443175911903381,291.0574645996094,291.1499938964844,259.2617492675781,257.7586364746094,279.5111083984375,293.6114807128906,291.0589294433594,1.0,0.3873644173145294,0.3373675942420959,0.6499999761581421,1.0,1.0,-1.6480944156646729,0.6766945123672485,0.9713999032974244,0.2948257327079773,0.0,0.0,0.8116141557693481,121.4990692138672,131.0,26.081172943115234,-19196.91796875,594.9408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42547607421875,309.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17727.525390625,18000.0,0.0,0.0,0.4253877997398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787018537521362,1.0787129402160645,-1.1075007932959124e-05,0.0,0.0004317145503591,0.0,0.0,153.88702392578125,0.0,0.0,0.0,0.6095643639564514,4.0,0.0,1.0
563340,293.1385803222656,297.1499938964844,293.1499938964844,0.119878739118576,-2651.99072265625,304.1493530273437,0.6531068682670593,0.182348370552063,0.1679088771343231,293.9788818359375,297.1499938964844,293.1499938964844,0.0020075303036719,-161.0875701904297,293.7047424316406,0.3941238522529602,0.050000000745058,0.0516550131142139,293.2401123046875,297.1499938964844,293.1499938964844,0.391858160495758,-5275.61328125,304.1618347167969,0.8922843933105469,0.4737735986709595,0.3337026834487915,293.263427734375,297.1499938964844,293.1499938964844,0.5282635688781738,-9027.5390625,304.1528015136719,0.9719732403755188,0.6012669205665588,0.5714176893234253,293.1928405761719,297.1499938964844,293.1499938964844,0.0146814668551087,-3754.49365234375,303.7627258300781,0.3941238522529602,0.050000000745058,0.2450291514396667,291.0766296386719,291.1499938964844,259.30340576171875,257.79376220703125,279.54010009765625,293.62567138671875,291.0780334472656,1.0,0.3901753723621368,0.3778331279754638,0.6499999761581421,1.0,1.0,-1.6439510583877563,0.674826443195343,0.9691246151924132,0.2938209474086761,0.0,0.0,0.8201043605804443,125.21261596679688,134.0,26.736263275146484,-19132.193359375,602.5621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,309.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.37109375,18000.0,0.0,0.0,0.4267973005771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984944105148315,1.0985057353973389,-1.135044567490695e-05,0.0,0.0004331450036261,0.0,0.0,161.17288208007812,0.0,0.0,0.0,0.618776261806488,4.0,0.0,1.0
563400,293.1385803222656,297.1499938964844,293.1499938964844,0.119878739118576,-2651.99072265625,304.1493530273437,0.6531068682670593,0.182348370552063,0.1679088771343231,293.9788818359375,297.1499938964844,293.1499938964844,0.0020075303036719,-161.0875701904297,293.7047424316406,0.3941238522529602,0.050000000745058,0.0516550131142139,293.2401123046875,297.1499938964844,293.1499938964844,0.391858160495758,-5275.61328125,304.1618347167969,0.8922843933105469,0.4737735986709595,0.3337026834487915,293.263427734375,297.1499938964844,293.1499938964844,0.5282635688781738,-9027.5390625,304.1528015136719,0.9719732403755188,0.6012669205665588,0.5714176893234253,293.1928405761719,297.1499938964844,293.1499938964844,0.0146814668551087,-3754.49365234375,303.7627258300781,0.3941238522529602,0.050000000745058,0.2450291514396667,291.0766296386719,291.1499938964844,259.30340576171875,257.79376220703125,279.54010009765625,293.62567138671875,291.0780334472656,1.0,0.3901753723621368,0.3778331279754638,0.6499999761581421,1.0,1.0,-1.6439510583877563,0.674826443195343,0.9691246151924132,0.2938209474086761,0.0,0.0,0.8201043605804443,125.21261596679688,134.0,26.736263275146484,-19132.193359375,602.5621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,309.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.37109375,18000.0,0.0,0.0,0.4267973005771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984944105148315,1.0985057353973389,-1.135044567490695e-05,0.0,0.0004331450036261,0.0,0.0,161.17288208007812,0.0,0.0,0.0,0.618776261806488,4.0,0.0,1.0
563460,293.1402282714844,297.1499938964844,293.1499938964844,0.1197718232870101,-2649.72900390625,304.1497497558594,0.6497008204460144,0.1823082566261291,0.1680064499378204,293.9906616210937,297.1499938964844,293.1499938964844,0.0017603447195142,-141.1563262939453,293.398681640625,0.3913984596729278,0.050000000745058,0.0517950281500816,293.2416687011719,297.1499938964844,293.1499938964844,0.3887116014957428,-5241.7275390625,304.1631164550781,0.8857795596122742,0.4711712002754211,0.3320118486881256,293.2631225585937,297.1499938964844,293.1499938964844,0.5247623920440674,-8977.7138671875,304.1576538085937,0.965384006500244,0.59845370054245,0.5688860416412354,293.1963806152344,297.1499938964844,293.1499938964844,0.0146537311375141,-3751.8125,303.7385559082031,0.3913984596729278,0.050000000745058,0.2456933110952377,291.0957336425781,291.1499938964844,259.3450622558594,257.828857421875,279.569091796875,293.6401062011719,291.0971984863281,1.0,0.392764687538147,0.4200623333454132,0.6499999761581421,1.0,1.0,-1.6399641036987305,0.6730289459228516,0.9669352173805236,0.292856901884079,0.0,0.0,0.8260666728019714,128.67669677734375,137.0,27.099164962768555,-19070.82421875,609.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,308.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17845.873046875,18000.0,0.0,0.0,0.4283966720104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1131054162979126,1.113116979598999,-1.155967402155511e-05,0.0,0.0004347681533545,0.0,0.0,166.73434448242188,0.0,0.0,0.0,0.6255936622619629,4.0,0.0,1.0
563520,293.1402282714844,297.1499938964844,293.1499938964844,0.1197718232870101,-2649.72900390625,304.1497497558594,0.6497008204460144,0.1823082566261291,0.1680064499378204,293.9906616210937,297.1499938964844,293.1499938964844,0.0017603447195142,-141.1563262939453,293.398681640625,0.3913984596729278,0.050000000745058,0.0517950281500816,293.2416687011719,297.1499938964844,293.1499938964844,0.3887116014957428,-5241.7275390625,304.1631164550781,0.8857795596122742,0.4711712002754211,0.3320118486881256,293.2631225585937,297.1499938964844,293.1499938964844,0.5247623920440674,-8977.7138671875,304.1576538085937,0.965384006500244,0.59845370054245,0.5688860416412354,293.1963806152344,297.1499938964844,293.1499938964844,0.0146537311375141,-3751.8125,303.7385559082031,0.3913984596729278,0.050000000745058,0.2456933110952377,291.0957336425781,291.1499938964844,259.3450622558594,257.828857421875,279.569091796875,293.6401062011719,291.0971984863281,1.0,0.392764687538147,0.4200623333454132,0.6499999761581421,1.0,1.0,-1.6399641036987305,0.6730289459228516,0.9669352173805236,0.292856901884079,0.0,0.0,0.8260666728019714,128.67669677734375,137.0,27.099164962768555,-19070.82421875,609.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,308.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17845.873046875,18000.0,0.0,0.0,0.4283966720104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1131054162979126,1.113116979598999,-1.155967402155511e-05,0.0,0.0004347681533545,0.0,0.0,166.73434448242188,0.0,0.0,0.0,0.6255936622619629,4.0,0.0,1.0
563580,293.14166259765625,297.1499938964844,293.1499938964844,0.1196400299668312,-2647.018798828125,304.1500549316406,0.6465909481048584,0.1822614073753357,0.1680936515331268,294.0021667480469,297.1499938964844,293.1499938964844,0.0015093312831595,-120.9375457763672,293.0912475585937,0.3887253999710083,0.050000000745058,0.0519289784133434,293.24334716796875,297.1499938964844,293.1499938964844,0.3854466080665588,-5206.595703125,304.1641845703125,0.879658579826355,0.468508630990982,0.3302759528160095,293.2623291015625,297.1499938964844,293.1499938964844,0.5211892127990723,-8927.7998046875,304.1610412597656,0.9589760899543762,0.5957458019256592,0.56646329164505,293.1996459960937,297.1499938964844,293.1499938964844,0.0146194985136389,-3748.119873046875,303.71405029296875,0.3887253999710083,0.050000000745058,0.2463287115097046,291.1161499023437,291.1499938964844,259.38653564453125,257.8638916015625,279.5980834960937,293.6546630859375,291.1177062988281,1.0,0.3952049612998962,0.4192550480365753,0.6499999761581421,1.0,1.0,-1.6359996795654297,0.6712417602539062,0.9647579193115234,0.2919002771377563,0.0,0.0,0.8292325139045715,131.98789978027344,140.0,28.50143051147461,-19013.34375,616.0896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,308.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.388671875,18000.0,0.0,0.0,0.4299761652946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122427225112915,1.122438907623291,-1.1699679816956632e-05,0.0,0.0004363711341284,0.0,0.0,170.40487670898438,0.0,0.0,0.0,0.6299543976783752,4.0,0.0,1.0
563640,293.14166259765625,297.1499938964844,293.1499938964844,0.1196400299668312,-2647.018798828125,304.1500549316406,0.6465909481048584,0.1822614073753357,0.1680936515331268,294.0021667480469,297.1499938964844,293.1499938964844,0.0015093312831595,-120.9375457763672,293.0912475585937,0.3887253999710083,0.050000000745058,0.0519289784133434,293.24334716796875,297.1499938964844,293.1499938964844,0.3854466080665588,-5206.595703125,304.1641845703125,0.879658579826355,0.468508630990982,0.3302759528160095,293.2623291015625,297.1499938964844,293.1499938964844,0.5211892127990723,-8927.7998046875,304.1610412597656,0.9589760899543762,0.5957458019256592,0.56646329164505,293.1996459960937,297.1499938964844,293.1499938964844,0.0146194985136389,-3748.119873046875,303.71405029296875,0.3887253999710083,0.050000000745058,0.2463287115097046,291.1161499023437,291.1499938964844,259.38653564453125,257.8638916015625,279.5980834960937,293.6546630859375,291.1177062988281,1.0,0.3952049612998962,0.4192550480365753,0.6499999761581421,1.0,1.0,-1.6359996795654297,0.6712417602539062,0.9647579193115234,0.2919002771377563,0.0,0.0,0.8292325139045715,131.98789978027344,140.0,28.50143051147461,-19013.34375,616.0896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,308.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.388671875,18000.0,0.0,0.0,0.4299761652946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122427225112915,1.122438907623291,-1.1699679816956632e-05,0.0,0.0004363711341284,0.0,0.0,170.40487670898438,0.0,0.0,0.0,0.6299543976783752,4.0,0.0,1.0
563700,293.142333984375,297.1499938964844,293.1499938964844,0.1195637136697769,-2645.472900390625,304.1501770019531,0.645119309425354,0.1822341084480285,0.1681326627731323,294.0078430175781,297.1499938964844,293.1499938964844,0.0013824737397953,-110.72879028320312,292.9371337890625,0.3874145746231079,0.050000000745058,0.0519944168627262,293.2442321777344,297.1499938964844,293.1499938964844,0.383768767118454,-5188.5390625,304.1646423339844,0.8767087459564209,0.4671531915664673,0.3293904066085815,293.2618408203125,297.1499938964844,293.1499938964844,0.5193726420402527,-8902.6611328125,304.1623229980469,0.9558184742927552,0.5944196581840515,0.5652788877487183,293.2012023925781,297.1499938964844,293.1499938964844,0.0146001568064093,-3745.919677734375,303.7015991210937,0.3874145746231079,0.050000000745058,0.2466391324996948,291.1268920898437,291.1499938964844,259.4071655273437,257.8813171386719,279.6125793457031,293.6620178222656,291.1285095214844,1.0,0.3963843286037445,0.4188514053821563,0.6499999761581421,1.0,1.0,-1.6340125799179075,0.6703460216522217,0.9636664986610411,0.291421502828598,0.0,0.0,0.82969731092453,133.6046905517578,140.0,29.363216400146484,-18985.4921875,619.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301147460937,308.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.37109375,18000.0,0.0,0.0,0.4307036399841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125019907951355,1.125031590461731,-1.1742069546016864e-05,0.0,0.0004371094400994,0.0,0.0,171.46890258789062,0.0,0.0,0.0,0.631171464920044,4.0,0.0,1.0
563760,293.1430053710937,297.1499938964844,293.1499938964844,0.1194812059402465,-2643.814697265625,304.1502990722656,0.6436930298805237,0.1822038888931274,0.1681683659553527,294.0134582519531,297.1499938964844,293.1499938964844,0.0012547206133604,-100.4553451538086,292.78271484375,0.3861392140388489,0.050000000745058,0.052059106528759,293.2451477050781,297.1499938964844,293.1499938964844,0.382064014673233,-5170.18896484375,304.16510009765625,0.8738208413124084,0.4657813310623169,0.3284928202629089,293.2613220214844,297.1499938964844,293.1499938964844,0.5175421237945557,-8877.4462890625,304.1634216308594,0.952686369419098,0.593109130859375,0.5641090869903564,293.2027282714844,297.1499938964844,293.1499938964844,0.0145795652642846,-3743.5244140625,303.68902587890625,0.3861392140388489,0.050000000745058,0.2469459921121597,291.137939453125,291.1499938964844,259.4277038574219,257.898681640625,279.6270751953125,293.66943359375,291.1395874023437,1.0,0.3975422382354736,0.4184500277042389,0.6499999761581421,1.0,1.0,-1.6320194005966189,0.669447660446167,0.9625717401504515,0.2909416854381561,0.0,0.0,0.8293967843055725,135.202392578125,143.0,30.13946914672852,-18957.751953125,622.3136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,308.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.064453125,18000.0,0.0,0.0,0.4313644766807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126189947128296,1.126201629638672,-1.1765231647586916e-05,0.0,0.0004377801087684,0.0,0.0,171.99143981933594,0.0,0.0,0.0,0.6317252516746521,4.0,0.0,1.0
563820,293.14422607421875,297.1499938964844,293.1499938964844,0.1193036064505577,-2640.27587890625,304.1504821777344,0.6409556269645691,0.1821340471506118,0.1682299524545669,294.0245361328125,297.1499938964844,293.1499938964844,0.0009964951314032,-79.71517944335938,292.47247314453125,0.3836799263954162,0.050000000745058,0.0521867871284484,293.2470397949219,297.1499938964844,293.1499938964844,0.378595232963562,-5132.84130859375,304.16583251953125,0.8682073354721069,0.462988406419754,0.3266622126102447,293.2601013183594,297.1499938964844,293.1499938964844,0.5138717889785767,-8827.169921875,304.1650390625,0.9464937448501588,0.590531051158905,0.5618093609809875,293.2056579589844,297.1499938964844,293.1499938964844,0.0145356450229883,-3738.34033203125,303.6634521484375,0.3836799263954162,0.050000000745058,0.2475516498088836,291.1603088378906,291.1499938964844,259.46844482421875,257.9331359863281,279.6560974121094,293.6844482421875,291.1619873046875,1.0,0.3998060822486877,0.4176472723484039,0.6499999761581421,1.0,1.0,-1.6280149221420288,0.6676429510116577,0.9603719711303712,0.2899790108203888,0.0,0.0,0.8265171051025391,138.3546600341797,146.0,30.89830017089844,-18900.96875,628.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,308.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.541015625,18000.0,0.0,0.0,0.4324219524860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241875886917114,1.1241992712020874,-1.17524505185429e-05,0.0,0.0004388533125165,0.0,0.0,171.3713836669922,0.0,0.0,0.0,0.6308088302612305,4.0,0.0,1.0
563880,293.14422607421875,297.1499938964844,293.1499938964844,0.1193036064505577,-2640.27587890625,304.1504821777344,0.6409556269645691,0.1821340471506118,0.1682299524545669,294.0245361328125,297.1499938964844,293.1499938964844,0.0009964951314032,-79.71517944335938,292.47247314453125,0.3836799263954162,0.050000000745058,0.0521867871284484,293.2470397949219,297.1499938964844,293.1499938964844,0.378595232963562,-5132.84130859375,304.16583251953125,0.8682073354721069,0.462988406419754,0.3266622126102447,293.2601013183594,297.1499938964844,293.1499938964844,0.5138717889785767,-8827.169921875,304.1650390625,0.9464937448501588,0.590531051158905,0.5618093609809875,293.2056579589844,297.1499938964844,293.1499938964844,0.0145356450229883,-3738.34033203125,303.6634521484375,0.3836799263954162,0.050000000745058,0.2475516498088836,291.1603088378906,291.1499938964844,259.46844482421875,257.9331359863281,279.6560974121094,293.6844482421875,291.1619873046875,1.0,0.3998060822486877,0.4176472723484039,0.6499999761581421,1.0,1.0,-1.6280149221420288,0.6676429510116577,0.9603719711303712,0.2899790108203888,0.0,0.0,0.8265171051025391,138.3546600341797,146.0,30.89830017089844,-18900.96875,628.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,308.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.541015625,18000.0,0.0,0.0,0.4324219524860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241875886917114,1.1241992712020874,-1.17524505185429e-05,0.0,0.0004388533125165,0.0,0.0,171.3713836669922,0.0,0.0,0.0,0.6308088302612305,4.0,0.0,1.0
563940,293.1453552246094,297.1499938964844,293.1499938964844,0.119122065603733,-2636.68798828125,304.150634765625,0.63834547996521,0.1820516139268875,0.1682787537574768,294.0354309082031,297.1499938964844,293.1499938964844,0.0007347792852669,-58.73208999633789,292.1593933105469,0.38132444024086,0.050000000745058,0.0523128919303417,293.2489929199219,297.1499938964844,293.1499938964844,0.375092476606369,-5095.12451171875,304.1663818359375,0.8627828359603882,0.4601329863071441,0.3247863054275512,293.2588195800781,297.1499938964844,293.1499938964844,0.5102543234825134,-8777.9111328125,304.1660461425781,0.9403995275497437,0.5880062580108643,0.5595587491989136,293.20849609375,297.1499938964844,293.1499938964844,0.0144900819286704,-3733.0185546875,303.6372375488281,0.38132444024086,0.050000000745058,0.2481498271226883,291.18194580078125,291.1499938964844,259.5086364746094,257.9671936035156,279.6850891113281,293.6997985839844,291.1835021972656,1.0,0.4020162224769592,0.4168445467948913,0.6499999761581421,1.0,1.0,-1.6239888668060305,0.6658287644386292,0.9581600427627563,0.2890128791332245,0.0,0.0,0.8207952380180359,141.46676635742188,149.0,29.984590530395508,-18839.8359375,634.1537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,308.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.912109375,18000.0,0.0,0.0,0.4330406785011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164767742156982,1.1164884567260742,-1.166186575574102e-05,0.0,0.0004394812276586,0.0,0.0,168.5784454345703,0.0,0.0,0.0,0.6272372603416443,4.0,0.0,1.0
564000,293.1453552246094,297.1499938964844,293.1499938964844,0.119122065603733,-2636.68798828125,304.150634765625,0.63834547996521,0.1820516139268875,0.1682787537574768,294.0354309082031,297.1499938964844,293.1499938964844,0.0007347792852669,-58.73208999633789,292.1593933105469,0.38132444024086,0.050000000745058,0.0523128919303417,293.2489929199219,297.1499938964844,293.1499938964844,0.375092476606369,-5095.12451171875,304.1663818359375,0.8627828359603882,0.4601329863071441,0.3247863054275512,293.2588195800781,297.1499938964844,293.1499938964844,0.5102543234825134,-8777.9111328125,304.1660461425781,0.9403995275497437,0.5880062580108643,0.5595587491989136,293.20849609375,297.1499938964844,293.1499938964844,0.0144900819286704,-3733.0185546875,303.6372375488281,0.38132444024086,0.050000000745058,0.2481498271226883,291.18194580078125,291.1499938964844,259.5086364746094,257.9671936035156,279.6850891113281,293.6997985839844,291.1835021972656,1.0,0.4020162224769592,0.4168445467948913,0.6499999761581421,1.0,1.0,-1.6239888668060305,0.6658287644386292,0.9581600427627563,0.2890128791332245,0.0,0.0,0.8207952380180359,141.46676635742188,149.0,29.984590530395508,-18839.8359375,634.1537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,308.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.912109375,18000.0,0.0,0.0,0.4330406785011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164767742156982,1.1164884567260742,-1.166186575574102e-05,0.0,0.0004394812276586,0.0,0.0,168.5784454345703,0.0,0.0,0.0,0.6272372603416443,4.0,0.0,1.0
564060,293.1463928222656,297.1499938964844,293.1499938964844,0.1189530119299888,-2633.3681640625,304.15069580078125,0.6358404159545898,0.1819570064544677,0.1683154851198196,294.04608154296875,297.1499938964844,293.1499938964844,0.0004924597451463,-35.39339065551758,291.842041015625,0.379058301448822,0.050000000745058,0.0524379275739192,293.2509765625,297.1499938964844,293.1499938964844,0.371612936258316,-5057.67041015625,304.1667175292969,0.8575268983840942,0.4572202861309051,0.322868674993515,293.2574157714844,297.1499938964844,293.1499938964844,0.5067691802978516,-8730.69921875,304.16650390625,0.9344209432601928,0.5855326652526855,0.5573553442955017,293.2112121582031,297.1499938964844,293.1499938964844,0.0144452601671218,-3728.0302734375,303.6102600097656,0.379058301448822,0.050000000745058,0.2487429529428482,291.2012939453125,291.1499938964844,259.5481262207031,258.000732421875,279.7140197753906,293.71551513671875,291.2026062011719,1.0,0.4041851758956909,0.4160540997982025,0.6499999761581421,1.0,1.0,-1.6199474334716797,0.6640080213546753,0.9559394121170044,0.288044810295105,0.0,0.0,0.8126322627067566,144.55189514160156,152.0,27.075889587402344,-18771.7734375,639.8750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986572265625,308.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.568359375,18000.0,0.0,0.0,0.4331414103507995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1033904552459717,1.1034018993377686,-1.1498724234115798e-05,0.0,0.000439583469415,0.0,0.0,163.806396484375,0.0,0.0,0.0,0.6211780309677124,4.0,0.0,1.0
564120,293.1463928222656,297.1499938964844,293.1499938964844,0.1189530119299888,-2633.3681640625,304.15069580078125,0.6358404159545898,0.1819570064544677,0.1683154851198196,294.04608154296875,297.1499938964844,293.1499938964844,0.0004924597451463,-35.39339065551758,291.842041015625,0.379058301448822,0.050000000745058,0.0524379275739192,293.2509765625,297.1499938964844,293.1499938964844,0.371612936258316,-5057.67041015625,304.1667175292969,0.8575268983840942,0.4572202861309051,0.322868674993515,293.2574157714844,297.1499938964844,293.1499938964844,0.5067691802978516,-8730.69921875,304.16650390625,0.9344209432601928,0.5855326652526855,0.5573553442955017,293.2112121582031,297.1499938964844,293.1499938964844,0.0144452601671218,-3728.0302734375,303.6102600097656,0.379058301448822,0.050000000745058,0.2487429529428482,291.2012939453125,291.1499938964844,259.5481262207031,258.000732421875,279.7140197753906,293.71551513671875,291.2026062011719,1.0,0.4041851758956909,0.4160540997982025,0.6499999761581421,1.0,1.0,-1.6199474334716797,0.6640080213546753,0.9559394121170044,0.288044810295105,0.0,0.0,0.8126322627067566,144.55189514160156,152.0,27.075889587402344,-18771.7734375,639.8750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986572265625,308.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.568359375,18000.0,0.0,0.0,0.4331414103507995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1033904552459717,1.1034018993377686,-1.1498724234115798e-05,0.0,0.000439583469415,0.0,0.0,163.806396484375,0.0,0.0,0.0,0.6211780309677124,4.0,0.0,1.0
564180,293.1473693847656,297.1499938964844,293.1499938964844,0.118811123073101,-2630.598388671875,304.15069580078125,0.6334250569343567,0.1818509846925735,0.1683410555124282,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0457458496094,0.3768724203109741,0.050000000745058,0.0525621846318244,293.25299072265625,297.1499938964844,293.1499938964844,0.3682079613208771,-5021.044921875,304.16680908203125,0.8524272441864014,0.4542569518089294,0.320914089679718,293.2559509277344,297.1499938964844,293.1499938964844,0.5034850835800171,-8686.4267578125,304.1664428710937,0.9285857081413268,0.5831092596054077,0.5551981925964355,293.2138977050781,297.1499938964844,293.1499938964844,0.0144027844071388,-3723.7353515625,303.5824279785156,0.3768724203109741,0.050000000745058,0.249332383275032,291.217041015625,291.1499938964844,259.5867614746094,258.0336303710937,279.743896484375,293.7332763671875,291.21807861328125,1.0,0.4063223004341125,0.415263682603836,0.6499999761581421,1.0,1.0,-1.6158984899520874,0.6621841192245483,0.9537143707275392,0.2870767116546631,0.0,0.0,0.8025945425033569,147.61737060546875,155.0,22.52534294128418,-18694.6328125,645.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,308.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.5234375,18000.0,0.0,0.0,0.4326711595058441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0855979919433594,1.0856093168258667,-1.1273515156062786e-05,0.0,0.0004391061956994,0.0,0.0,157.412841796875,0.0,0.0,0.0,0.6129602193832397,4.0,0.0,1.0
564240,293.1473693847656,297.1499938964844,293.1499938964844,0.118811123073101,-2630.598388671875,304.15069580078125,0.6334250569343567,0.1818509846925735,0.1683410555124282,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0457458496094,0.3768724203109741,0.050000000745058,0.0525621846318244,293.25299072265625,297.1499938964844,293.1499938964844,0.3682079613208771,-5021.044921875,304.16680908203125,0.8524272441864014,0.4542569518089294,0.320914089679718,293.2559509277344,297.1499938964844,293.1499938964844,0.5034850835800171,-8686.4267578125,304.1664428710937,0.9285857081413268,0.5831092596054077,0.5551981925964355,293.2138977050781,297.1499938964844,293.1499938964844,0.0144027844071388,-3723.7353515625,303.5824279785156,0.3768724203109741,0.050000000745058,0.249332383275032,291.217041015625,291.1499938964844,259.5867614746094,258.0336303710937,279.743896484375,293.7332763671875,291.21807861328125,1.0,0.4063223004341125,0.415263682603836,0.6499999761581421,1.0,1.0,-1.6158984899520874,0.6621841192245483,0.9537143707275392,0.2870767116546631,0.0,0.0,0.8025945425033569,147.61737060546875,155.0,22.52534294128418,-18694.6328125,645.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,308.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.5234375,18000.0,0.0,0.0,0.4326711595058441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0855979919433594,1.0856093168258667,-1.1273515156062786e-05,0.0,0.0004391061956994,0.0,0.0,157.412841796875,0.0,0.0,0.0,0.6129602193832397,4.0,0.0,1.0
564300,293.1478271484375,297.1499938964844,293.1499938964844,0.1187518686056137,-2629.44775390625,304.1506652832031,0.6322464942932129,0.1817934811115265,0.1683498173952102,294.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74786376953125,0.3758070766925812,0.050000000745058,0.0526241026818752,293.25396728515625,297.1499938964844,293.1499938964844,0.3665396869182586,-5003.107421875,304.1667785644531,0.8499320149421692,0.4527572393417358,0.3199241459369659,293.25518798828125,297.1499938964844,293.1499938964844,0.5019267797470093,-8665.4853515625,304.1662902832031,0.925731122493744,0.5819156765937805,0.5541366338729858,293.2152404785156,297.1499938964844,293.1499938964844,0.0143823213875293,-3721.85595703125,303.5680847167969,0.3758070766925812,0.050000000745058,0.2496260851621627,291.22344970703125,291.1499938964844,259.6057434082031,258.0498046875,279.7592163085937,293.7430114746094,291.22430419921875,1.0,0.4073811173439026,0.4148684740066528,0.6499999761581421,1.0,1.0,-1.61387300491333,0.6612718105316162,0.9526011347770692,0.2865931391716003,0.0,0.0,0.7970497012138367,149.1448211669922,155.0,19.79912376403809,-18652.146484375,648.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18225.728515625,18000.0,0.0,0.0,0.4322126805782318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075219988822937,1.0752310752868652,-1.114213500841288e-05,0.0,0.0004386409127619,0.0,0.0,153.7515869140625,0.0,0.0,0.0,0.6081786751747131,4.0,0.0,1.0
564360,293.1482849121094,297.1499938964844,293.1499938964844,0.1187013760209083,-2628.471923828125,304.150634765625,0.6310845613479614,0.1817327290773391,0.1683555096387863,294.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28424072265625,0.3747589886188507,0.050000000745058,0.0526859164237976,293.2549743652344,297.1499938964844,293.1499938964844,0.3648978471755981,-4985.45849609375,304.1667175292969,0.8474702835083008,0.451245367527008,0.3189254701137543,293.2544250488281,297.1499938964844,293.1499938964844,0.5004300475120544,-8645.4150390625,304.1660461425781,0.9229236841201782,0.5807339549064636,0.55308598279953,293.21661376953125,297.1499938964844,293.1499938964844,0.0143629908561706,-3720.239501953125,303.553466796875,0.3747589886188507,0.050000000745058,0.2499193102121353,291.228759765625,291.1499938964844,259.6244506835937,258.0657653808594,279.7732849121094,293.7509765625,291.2293701171875,1.0,0.4084342122077942,0.4144798517227173,0.6499999761581421,1.0,1.0,-1.6118457317352295,0.6603587865829468,0.951486885547638,0.2861095666885376,0.0,0.0,0.7912605404853821,150.66973876953125,143.0,16.646766662597656,-18608.333984375,651.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,309.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.876953125,18000.0,0.0,0.0,0.4316030442714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0640220642089844,1.064033031463623,-1.1000771337421613e-05,0.0,0.000438022223534,0.0,0.0,149.8609619140625,0.0,0.0,0.0,0.603030264377594,4.0,0.0,1.0
564420,293.1488647460937,297.1499938964844,293.1499938964844,0.1184695288538932,-2624.180419921875,304.1508178710937,0.6324734687805176,0.1816539913415908,0.1681889444589615,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0889587402344,0.3761808276176452,0.050000000745058,0.0526023618876934,293.2567749023437,297.1499938964844,293.1499938964844,0.3614722788333893,-4948.49462890625,304.1668701171875,0.8477989435195923,0.4482230544090271,0.3167653977870941,293.2525939941406,297.1499938964844,293.1499938964844,0.4973898530006408,-8604.466796875,304.165771484375,0.924338161945343,0.5784570574760437,0.5508399605751038,293.2190856933594,297.1499938964844,293.1499938964844,0.0142296338453888,-3702.97119140625,303.5242614746094,0.3761808276176452,0.050000000745058,0.2495229542255401,291.2372436523437,291.1499938964844,259.6610412597656,258.0971069335937,279.8056335449219,293.7714233398437,291.2379455566406,1.0,0.4055706262588501,0.4137025475502014,0.6499999761581421,1.0,1.0,-1.6057811975479126,0.6576259136199951,0.9481552839279176,0.2846737504005432,0.0,0.0,0.779082179069519,148.4339599609375,131.0,13.637894630432127,-18498.59765625,640.7173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,309.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18271.96875,18000.0,0.0,0.0,0.4299153685569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397405624389648,1.0397512912750244,-1.069692643795861e-05,0.0,0.0004363094340078,0.0,0.0,141.64794921875,0.0,0.0,0.0,0.5918986797332764,4.0,0.0,1.0
564480,293.1488647460937,297.1499938964844,293.1499938964844,0.1184695288538932,-2624.180419921875,304.1508178710937,0.6324734687805176,0.1816539913415908,0.1681889444589615,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0889587402344,0.3761808276176452,0.050000000745058,0.0526023618876934,293.2567749023437,297.1499938964844,293.1499938964844,0.3614722788333893,-4948.49462890625,304.1668701171875,0.8477989435195923,0.4482230544090271,0.3167653977870941,293.2525939941406,297.1499938964844,293.1499938964844,0.4973898530006408,-8604.466796875,304.165771484375,0.924338161945343,0.5784570574760437,0.5508399605751038,293.2190856933594,297.1499938964844,293.1499938964844,0.0142296338453888,-3702.97119140625,303.5242614746094,0.3761808276176452,0.050000000745058,0.2495229542255401,291.2372436523437,291.1499938964844,259.6610412597656,258.0971069335937,279.8056335449219,293.7714233398437,291.2379455566406,1.0,0.4055706262588501,0.4137025475502014,0.6499999761581421,1.0,1.0,-1.6057811975479126,0.6576259136199951,0.9481552839279176,0.2846737504005432,0.0,0.0,0.779082179069519,148.4339599609375,131.0,13.637894630432127,-18498.59765625,640.7173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,309.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18271.96875,18000.0,0.0,0.0,0.4299153685569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397405624389648,1.0397512912750244,-1.069692643795861e-05,0.0,0.0004363094340078,0.0,0.0,141.64794921875,0.0,0.0,0.0,0.5918986797332764,4.0,0.0,1.0
564540,293.1489562988281,297.1499938964844,293.1499938964844,0.118198350071907,-2619.206787109375,304.1510009765625,0.6366562247276306,0.1816649585962295,0.1679650545120239,294.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.3801599442958832,0.050000000745058,0.0523769073188304,293.2582092285156,297.1499938964844,293.1499938964844,0.3579688370227813,-4910.60107421875,304.1670837402344,0.8519402742385864,0.4452270567417145,0.3145162463188171,293.2503967285156,297.1499938964844,293.1499938964844,0.4943818747997284,-8563.8916015625,304.16552734375,0.93088960647583,0.5763031840324402,0.5485700964927673,293.2211608886719,297.1499938964844,293.1499938964844,0.0140346745029091,-3676.1884765625,303.4953308105469,0.3801599442958832,0.050000000745058,0.2484534978866577,291.244873046875,291.1499938964844,259.6964111328125,258.12750244140625,279.8374328613281,293.7901916503906,291.2452697753906,1.0,0.3998116552829742,0.4129252731800079,0.6499999761581421,1.0,1.0,-1.598532795906067,0.6543648838996887,0.9441679120063782,0.2829452455043793,0.0,0.0,0.7658735513687134,142.58180236816406,119.0,10.412471771240234,-18369.689453125,619.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,309.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18301.212890625,18000.0,0.0,0.0,0.4275677502155304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125256776809692,1.0125360488891602,-1.0364378795202356e-05,0.0,0.0004339269071351,0.0,0.0,132.83380126953125,0.0,0.0,0.0,0.5795040130615234,4.0,0.0,1.0
564600,293.1489562988281,297.1499938964844,293.1499938964844,0.118198350071907,-2619.206787109375,304.1510009765625,0.6366562247276306,0.1816649585962295,0.1679650545120239,294.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.3801599442958832,0.050000000745058,0.0523769073188304,293.2582092285156,297.1499938964844,293.1499938964844,0.3579688370227813,-4910.60107421875,304.1670837402344,0.8519402742385864,0.4452270567417145,0.3145162463188171,293.2503967285156,297.1499938964844,293.1499938964844,0.4943818747997284,-8563.8916015625,304.16552734375,0.93088960647583,0.5763031840324402,0.5485700964927673,293.2211608886719,297.1499938964844,293.1499938964844,0.0140346745029091,-3676.1884765625,303.4953308105469,0.3801599442958832,0.050000000745058,0.2484534978866577,291.244873046875,291.1499938964844,259.6964111328125,258.12750244140625,279.8374328613281,293.7901916503906,291.2452697753906,1.0,0.3998116552829742,0.4129252731800079,0.6499999761581421,1.0,1.0,-1.598532795906067,0.6543648838996887,0.9441679120063782,0.2829452455043793,0.0,0.0,0.7658735513687134,142.58180236816406,119.0,10.412471771240234,-18369.689453125,619.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,309.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18301.212890625,18000.0,0.0,0.0,0.4275677502155304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125256776809692,1.0125360488891602,-1.0364378795202356e-05,0.0,0.0004339269071351,0.0,0.0,132.83380126953125,0.0,0.0,0.0,0.5795040130615234,4.0,0.0,1.0
564660,293.1486511230469,297.1499938964844,293.1499938964844,0.1179567873477935,-2614.833251953125,304.15106201171875,0.6429636478424072,0.1817500740289688,0.1677323430776596,294.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.3859761953353882,0.050000000745058,0.05206785723567,293.25933837890625,297.1499938964844,293.1499938964844,0.3545286655426025,-4873.39892578125,304.1671142578125,0.8588862419128418,0.442255437374115,0.3122230470180511,293.2479858398437,297.1499938964844,293.1499938964844,0.4915584027767181,-8525.908203125,304.1650390625,0.9410390853881836,0.5742496252059937,0.5463153123855591,293.2227783203125,297.1499938964844,293.1499938964844,0.0138114336878061,-3644.86279296875,303.4667358398437,0.3859761953353882,0.050000000745058,0.2469874918460846,291.248779296875,291.1499938964844,259.7303771972656,258.1568603515625,279.8691101074219,293.80877685546875,291.2488708496094,1.0,0.3921347558498382,0.4121874868869781,0.6499999761581421,1.0,1.0,-1.5906623601913452,0.6508269309997559,0.9398354291915894,0.2810679674148559,0.0,0.0,0.7523959875106812,134.601318359375,107.0,5.726821422576904,-18226.65625,592.8626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084289550781,309.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18316.9453125,18000.0,0.0,0.0,0.4245614409446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834668040275574,0.9834768176078796,-1.0015724001277704e-05,0.0,0.0004308758652769,0.0,0.0,123.8411865234375,0.0,0.0,0.0,0.5663581490516663,4.0,0.0,1.0
