time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564720,293.1486511230469,297.1499938964844,293.1499938964844,0.1179567873477935,-2614.833251953125,304.15106201171875,0.6429636478424072,0.1817500740289688,0.1677323430776596,294.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.3859761953353882,0.050000000745058,0.05206785723567,293.25933837890625,297.1499938964844,293.1499938964844,0.3545286655426025,-4873.39892578125,304.1671142578125,0.8588862419128418,0.442255437374115,0.3122230470180511,293.2479858398437,297.1499938964844,293.1499938964844,0.4915584027767181,-8525.908203125,304.1650390625,0.9410390853881836,0.5742496252059937,0.5463153123855591,293.2227783203125,297.1499938964844,293.1499938964844,0.0138114336878061,-3644.86279296875,303.4667358398437,0.3859761953353882,0.050000000745058,0.2469874918460846,291.248779296875,291.1499938964844,259.7303771972656,258.1568603515625,279.8691101074219,293.80877685546875,291.2488708496094,1.0,0.3921347558498382,0.4121874868869781,0.6499999761581421,1.0,1.0,-1.5906623601913452,0.6508269309997559,0.9398354291915894,0.2810679674148559,0.0,0.0,0.7523959875106812,134.601318359375,107.0,5.726821422576904,-18226.65625,592.8626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084289550781,309.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18316.9453125,18000.0,0.0,0.0,0.4245614409446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834668040275574,0.9834768176078796,-1.0015724001277704e-05,0.0,0.0004308758652769,0.0,0.0,123.8411865234375,0.0,0.0,0.0,0.5663581490516663,4.0,0.0,1.0
564780,293.14813232421875,297.1499938964844,293.1499938964844,0.1177618876099586,-2611.368408203125,304.1510314941406,0.6512361168861389,0.1818917393684387,0.1675061583518982,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.3931067883968353,0.050000000745058,0.0517081804573535,293.2602844238281,297.1499938964844,293.1499938964844,0.3511842787265777,-4837.24560546875,304.1669921875,0.8682979345321655,0.4392928183078766,0.3099019825458526,293.2454528808594,297.1499938964844,293.1499938964844,0.4889543950557709,-8490.9931640625,304.16436767578125,0.9538186192512512,0.5722808837890625,0.5440925359725952,293.2240295410156,297.1499938964844,293.1499938964844,0.013576004654169,-3611.36083984375,303.4383544921875,0.3931067883968353,0.050000000745058,0.2452813386917114,291.24859619140625,291.1499938964844,259.76287841796875,258.18505859375,279.900634765625,293.8275756835937,291.2483825683594,1.0,0.3831517696380615,0.411449670791626,0.6499999761581421,1.0,1.0,-1.5824556350708008,0.647140622138977,0.9353150725364684,0.2791118621826172,0.0,0.0,0.739220142364502,125.33319854736328,95.0,0.4446876049041748,-18073.982421875,562.4978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7576599121094,309.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18317.529296875,18000.0,0.0,0.0,0.4209365844726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953908622264862,0.9539182782173156,-9.668112397775984e-06,0.0,0.0004271971120033,0.0,0.0,115.12899017333984,0.0,0.0,0.0,0.5530822277069092,4.0,0.0,1.0
564840,293.14813232421875,297.1499938964844,293.1499938964844,0.1177618876099586,-2611.368408203125,304.1510314941406,0.6512361168861389,0.1818917393684387,0.1675061583518982,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.3931067883968353,0.050000000745058,0.0517081804573535,293.2602844238281,297.1499938964844,293.1499938964844,0.3511842787265777,-4837.24560546875,304.1669921875,0.8682979345321655,0.4392928183078766,0.3099019825458526,293.2454528808594,297.1499938964844,293.1499938964844,0.4889543950557709,-8490.9931640625,304.16436767578125,0.9538186192512512,0.5722808837890625,0.5440925359725952,293.2240295410156,297.1499938964844,293.1499938964844,0.013576004654169,-3611.36083984375,303.4383544921875,0.3931067883968353,0.050000000745058,0.2452813386917114,291.24859619140625,291.1499938964844,259.76287841796875,258.18505859375,279.900634765625,293.8275756835937,291.2483825683594,1.0,0.3831517696380615,0.411449670791626,0.6499999761581421,1.0,1.0,-1.5824556350708008,0.647140622138977,0.9353150725364684,0.2791118621826172,0.0,0.0,0.739220142364502,125.33319854736328,95.0,0.4446876049041748,-18073.982421875,562.4978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7576599121094,309.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18317.529296875,18000.0,0.0,0.0,0.4209365844726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953908622264862,0.9539182782173156,-9.668112397775984e-06,0.0,0.0004271971120033,0.0,0.0,115.12899017333984,0.0,0.0,0.0,0.5530822277069092,4.0,0.0,1.0
564900,293.1477966308594,297.1499938964844,293.1499938964844,0.1176821142435073,-2609.976318359375,304.1510009765625,0.6561300754547119,0.1819789707660675,0.1673974394798278,294.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.3968051671981811,0.050000000745058,0.0515160746872425,293.2607421875,297.1499938964844,293.1499938964844,0.349543958902359,-4819.51025390625,304.1668701171875,0.8739086985588074,0.4378080070018768,0.3087314367294311,293.2441711425781,297.1499938964844,293.1499938964844,0.4877321422100067,-8474.638671875,304.1639709472656,0.960920512676239,0.5713245272636414,0.5429962277412415,293.2245788574219,297.1499938964844,293.1499938964844,0.013456504791975,-3594.1962890625,303.42413330078125,0.3968051671981811,0.050000000745058,0.2443700730800628,291.24713134765625,291.1499938964844,259.77850341796875,258.1986999511719,279.9161682128906,293.8369445800781,291.2467956542969,1.0,0.3782912492752075,0.4110807776451111,0.6499999761581421,1.0,1.0,-1.5782790184020996,0.645265519618988,0.9330134391784668,0.2781171798706054,0.0,0.0,0.7328875660896301,120.38748168945312,95.0,-2.107733726501465,-17995.431640625,546.5429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8309936523437,309.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18312.650390625,18000.0,0.0,0.0,0.4189143776893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393510818481444,0.9393605589866638,-9.49964396568248e-06,0.0,0.0004251448262948,0.0,0.0,110.99703216552734,0.0,0.0,0.0,0.5465803742408752,4.0,0.0,1.0
564960,293.1474609375,297.1499938964844,293.1499938964844,0.1176132932305336,-2608.79345703125,304.15093994140625,0.6615610718727112,0.1820751726627349,0.167291834950447,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.4006154835224151,0.050000000745058,0.0513182431459426,293.2611694335937,297.1499938964844,293.1499938964844,0.3479208946228027,-4801.9541015625,304.166748046875,0.880139946937561,0.4363185167312622,0.3075537085533142,293.24285888671875,297.1499938964844,293.1499938964844,0.4865595400333404,-8458.96484375,304.16357421875,0.9683544635772704,0.5703852772712708,0.5419105887413025,293.22509765625,297.1499938964844,293.1499938964844,0.0133367385715246,-3576.8876953125,303.409912109375,0.4006154835224151,0.050000000745058,0.2434316426515579,291.2448425292969,291.1499938964844,259.7937316894531,258.2120361328125,279.9315490722656,293.8462219238281,291.244384765625,1.0,0.373227447271347,0.4107356369495392,0.6499999761581421,1.0,1.0,-1.5740708112716677,0.6433769464492798,0.9306938052177428,0.2771157026290893,0.0,0.0,0.7267891764640808,115.29641723632812,83.0,-4.4817657470703125,-17916.064453125,530.2589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9022521972656,309.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18304.69140625,18000.0,0.0,0.0,0.4167680442333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251366853713988,0.9251460433006288,-9.33690807869425e-06,0.0,0.0004229665792081,0.0,0.0,107.06201934814452,0.0,0.0,0.0,0.540255606174469,4.0,0.0,1.0
565020,293.146728515625,297.1499938964844,293.1499938964844,0.1175044104456901,-2606.973388671875,304.1508178710937,0.674167275428772,0.1822898834943771,0.1670908033847808,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.4089676439762115,0.050000000745058,0.0509105138480663,293.2620544433594,297.1499938964844,293.1499938964844,0.3447125852108001,-4767.21728515625,304.1665344238281,0.89457768201828,0.4333207309246063,0.3051775693893432,293.24029541015625,297.1499938964844,293.1499938964844,0.4843453168869018,-8429.388671875,304.1627502441406,0.9837918281555176,0.5685538649559021,0.5397729277610779,293.2259826660156,297.1499938964844,293.1499938964844,0.0130979605019092,-3542.04296875,303.3812866210937,0.4089676439762115,0.050000000745058,0.2414975464344024,291.2383117675781,291.1499938964844,259.82281494140625,258.2376403808594,279.9615783691406,293.86444091796875,291.2376708984375,1.0,0.3625758290290832,0.4100453853607178,0.6499999761581421,1.0,1.0,-1.5655988454818726,0.6395769715309143,0.9260218739509584,0.2751017808914184,0.0,0.0,0.715427041053772,104.80848693847656,71.0,-8.435355186462402,-17756.515625,497.09075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0350646972656,309.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18281.4453125,18000.0,0.0,0.0,0.4121603369712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982061743736267,0.8982152342796326,-9.033470632857645e-06,0.0,0.0004182903212495,0.0,0.0,99.87269592285156,0.0,0.0,0.0,0.5283395051956177,4.0,0.0,1.0
565080,293.146728515625,297.1499938964844,293.1499938964844,0.1175044104456901,-2606.973388671875,304.1508178710937,0.674167275428772,0.1822898834943771,0.1670908033847808,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.4089676439762115,0.050000000745058,0.0509105138480663,293.2620544433594,297.1499938964844,293.1499938964844,0.3447125852108001,-4767.21728515625,304.1665344238281,0.89457768201828,0.4333207309246063,0.3051775693893432,293.24029541015625,297.1499938964844,293.1499938964844,0.4843453168869018,-8429.388671875,304.1627502441406,0.9837918281555176,0.5685538649559021,0.5397729277610779,293.2259826660156,297.1499938964844,293.1499938964844,0.0130979605019092,-3542.04296875,303.3812866210937,0.4089676439762115,0.050000000745058,0.2414975464344024,291.2383117675781,291.1499938964844,259.82281494140625,258.2376403808594,279.9615783691406,293.86444091796875,291.2376708984375,1.0,0.3625758290290832,0.4100453853607178,0.6499999761581421,1.0,1.0,-1.5655988454818726,0.6395769715309143,0.9260218739509584,0.2751017808914184,0.0,0.0,0.715427041053772,104.80848693847656,71.0,-8.435355186462402,-17756.515625,497.09075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0350646972656,309.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18281.4453125,18000.0,0.0,0.0,0.4121603369712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982061743736267,0.8982152342796326,-9.033470632857645e-06,0.0,0.0004182903212495,0.0,0.0,99.87269592285156,0.0,0.0,0.0,0.5283395051956177,4.0,0.0,1.0
565140,293.1459350585937,297.1499938964844,293.1499938964844,0.1174268424510955,-2605.73974609375,304.1506652832031,0.6892887353897095,0.1825299561023712,0.1669051945209503,294.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23101806640625,0.4191979467868805,0.050000000745058,0.0504944436252117,293.26300048828125,297.1499938964844,293.1499938964844,0.3415294289588928,-4732.68408203125,304.16632080078125,0.9123095273971558,0.4302936792373657,0.3027752637863159,293.2377014160156,297.1499938964844,293.1499938964844,0.4819300770759582,-8396.9052734375,304.1626281738281,0.9990038275718688,0.5667900443077087,0.537368655204773,293.22674560546875,297.1499938964844,293.1499938964844,0.012862391769886,-3507.178466796875,303.3525085449219,0.4191979467868805,0.050000000745058,0.2395239025354385,291.22998046875,291.1499938964844,259.8500061035156,258.2618103027344,279.9910583496094,293.88232421875,291.2292785644531,1.0,0.3513063490390777,0.409355103969574,0.6499999761581421,1.0,1.0,-1.556682825088501,0.6355739235877991,0.921108901500702,0.2730120718479156,0.0,0.0,0.7053084969520569,94.10289764404295,59.0,-10.896332740783691,-17595.03515625,463.4483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14971923828125,309.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.8046875,18000.0,0.0,0.0,0.4072367250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738239407539368,0.8738327622413635,-8.764399353822228e-06,0.0,0.0004132935137022,0.0,0.0,93.65882110595705,0.0,0.0,0.0,0.5176294445991516,4.0,0.0,1.0
565200,293.1459350585937,297.1499938964844,293.1499938964844,0.1174268424510955,-2605.73974609375,304.1506652832031,0.6892887353897095,0.1825299561023712,0.1669051945209503,294.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23101806640625,0.4191979467868805,0.050000000745058,0.0504944436252117,293.26300048828125,297.1499938964844,293.1499938964844,0.3415294289588928,-4732.68408203125,304.16632080078125,0.9123095273971558,0.4302936792373657,0.3027752637863159,293.2377014160156,297.1499938964844,293.1499938964844,0.4819300770759582,-8396.9052734375,304.1626281738281,0.9990038275718688,0.5667900443077087,0.537368655204773,293.22674560546875,297.1499938964844,293.1499938964844,0.012862391769886,-3507.178466796875,303.3525085449219,0.4191979467868805,0.050000000745058,0.2395239025354385,291.22998046875,291.1499938964844,259.8500061035156,258.2618103027344,279.9910583496094,293.88232421875,291.2292785644531,1.0,0.3513063490390777,0.409355103969574,0.6499999761581421,1.0,1.0,-1.556682825088501,0.6355739235877991,0.921108901500702,0.2730120718479156,0.0,0.0,0.7053084969520569,94.10289764404295,59.0,-10.896332740783691,-17595.03515625,463.4483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14971923828125,309.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.8046875,18000.0,0.0,0.0,0.4072367250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738239407539368,0.8738327622413635,-8.764399353822228e-06,0.0,0.0004132935137022,0.0,0.0,93.65882110595705,0.0,0.0,0.0,0.5176294445991516,4.0,0.0,1.0
565260,293.15447998046875,297.1499938964844,293.1499938964844,0.1158277168869972,-2576.202880859375,304.1531677246094,0.7003173232078552,0.1808779835700988,0.1654452383518219,294.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.4288421273231506,0.050000000745058,0.0501835346221923,293.27325439453125,297.1499938964844,293.1499938964844,0.3357555568218231,-4667.80126953125,304.1706848144531,0.9272142052650452,0.4253293871879577,0.2993629574775696,293.2264099121094,297.1499938964844,293.1499938964844,0.4545474946498871,-7996.50146484375,304.2044372558594,0.9990000128746032,0.566765546798706,0.5114381313323975,293.23883056640625,297.1499938964844,293.1499938964844,0.0125460037961602,-3457.6552734375,303.2950134277344,0.4288421273231506,0.050000000745058,0.2380490750074386,291.263427734375,291.1499938964844,259.8764953613281,258.2854919433594,280.0782470703125,293.9536437988281,291.26910400390625,1.0,0.3383844196796417,0.4086960554122925,0.6499999761581421,1.0,1.0,-1.5177488327026367,0.6181495189666748,0.8995993137359619,0.2638533115386963,0.0,0.0,0.6890368461608887,85.5003890991211,47.0,51.02410888671875,-17196.9375,419.2597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2787780761719,309.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18335.673828125,18000.0,0.0,0.0,0.4017103910446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459151983261108,0.845923662185669,-8.491912012686953e-06,0.0,0.0004076849727425,0.0,0.0,87.10318756103516,0.0,0.0,0.0,0.5054040551185608,4.0,0.0,1.0
565320,293.15447998046875,297.1499938964844,293.1499938964844,0.1158277168869972,-2576.202880859375,304.1531677246094,0.7003173232078552,0.1808779835700988,0.1654452383518219,294.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.4288421273231506,0.050000000745058,0.0501835346221923,293.27325439453125,297.1499938964844,293.1499938964844,0.3357555568218231,-4667.80126953125,304.1706848144531,0.9272142052650452,0.4253293871879577,0.2993629574775696,293.2264099121094,297.1499938964844,293.1499938964844,0.4545474946498871,-7996.50146484375,304.2044372558594,0.9990000128746032,0.566765546798706,0.5114381313323975,293.23883056640625,297.1499938964844,293.1499938964844,0.0125460037961602,-3457.6552734375,303.2950134277344,0.4288421273231506,0.050000000745058,0.2380490750074386,291.263427734375,291.1499938964844,259.8764953613281,258.2854919433594,280.0782470703125,293.9536437988281,291.26910400390625,1.0,0.3383844196796417,0.4086960554122925,0.6499999761581421,1.0,1.0,-1.5177488327026367,0.6181495189666748,0.8995993137359619,0.2638533115386963,0.0,0.0,0.6890368461608887,85.5003890991211,47.0,51.02410888671875,-17196.9375,419.2597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2787780761719,309.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18335.673828125,18000.0,0.0,0.0,0.4017103910446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459151983261108,0.845923662185669,-8.491912012686953e-06,0.0,0.0004076849727425,0.0,0.0,87.10318756103516,0.0,0.0,0.0,0.5054040551185608,4.0,0.0,1.0
565380,293.1560974121094,297.1499938964844,293.1499938964844,0.1143789738416671,-2549.022216796875,304.15447998046875,0.7143797278404236,0.1804322302341461,0.1645416468381881,294.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.4416447579860687,0.050000000745058,0.0498577952384948,293.2771911621094,297.1499938964844,293.1499938964844,0.3294452428817749,-4596.7646484375,304.1741943359375,0.9461178183555604,0.4214014708995819,0.296269029378891,293.17803955078125,297.1499938964844,293.1499938964844,0.4197534918785095,-7492.50390625,304.2440185546875,0.9990000128746032,0.5745694637298584,0.4802725315093994,293.2444763183594,297.1499938964844,293.1499938964844,0.0122439535334706,-3404.832763671875,303.2535400390625,0.4416447579860687,0.050000000745058,0.2365039139986038,291.3310241699219,291.1499938964844,259.9034729003906,258.30963134765625,280.2089233398437,294.0892333984375,291.3359069824219,1.0,0.324001669883728,0.408037006855011,0.6499999761581421,1.0,1.0,-1.473172903060913,0.5983155965805054,0.8748572468757629,0.2533069550991058,0.0,0.0,0.6602514982223511,76.43844604492188,50.0,79.1965560913086,-16612.298828125,373.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4989929199219,309.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18581.009765625,18000.0,0.0,0.0,0.3945887982845306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791509211063385,0.7915172576904297,-8.006422831385862e-06,0.0,0.000400457473006,0.0,0.0,75.456298828125,0.0,0.0,0.0,0.4825960993766784,4.0,0.0,1.0
565440,293.1560974121094,297.1499938964844,293.1499938964844,0.1143789738416671,-2549.022216796875,304.15447998046875,0.7143797278404236,0.1804322302341461,0.1645416468381881,294.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.4416447579860687,0.050000000745058,0.0498577952384948,293.2771911621094,297.1499938964844,293.1499938964844,0.3294452428817749,-4596.7646484375,304.1741943359375,0.9461178183555604,0.4214014708995819,0.296269029378891,293.17803955078125,297.1499938964844,293.1499938964844,0.4197534918785095,-7492.50390625,304.2440185546875,0.9990000128746032,0.5745694637298584,0.4802725315093994,293.2444763183594,297.1499938964844,293.1499938964844,0.0122439535334706,-3404.832763671875,303.2535400390625,0.4416447579860687,0.050000000745058,0.2365039139986038,291.3310241699219,291.1499938964844,259.9034729003906,258.30963134765625,280.2089233398437,294.0892333984375,291.3359069824219,1.0,0.324001669883728,0.408037006855011,0.6499999761581421,1.0,1.0,-1.473172903060913,0.5983155965805054,0.8748572468757629,0.2533069550991058,0.0,0.0,0.6602514982223511,76.43844604492188,50.0,79.1965560913086,-16612.298828125,373.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4989929199219,309.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18581.009765625,18000.0,0.0,0.0,0.3945887982845306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791509211063385,0.7915172576904297,-8.006422831385862e-06,0.0,0.000400457473006,0.0,0.0,75.456298828125,0.0,0.0,0.0,0.4825960993766784,4.0,0.0,1.0
565500,293.1564025878906,297.1499938964844,293.1499938964844,0.1139199510216713,-2540.3955078125,304.15447998046875,0.7200818657875061,0.1802964806556701,0.1643058359622955,294.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514709472656,0.4474358260631561,0.050000000745058,0.0497337840497493,293.2783508300781,297.1499938964844,293.1499938964844,0.3267361521720886,-4566.52587890625,304.1747131347656,0.9536459445953368,0.4195620715618133,0.2948842644691467,293.14581298828125,297.1499938964844,293.1499938964844,0.4055907130241394,-7289.263671875,304.25250244140625,0.9990000128746032,0.5805386304855347,0.4678599536418915,293.2450256347656,297.1499938964844,293.1499938964844,0.0121317068114876,-3384.93017578125,303.2377624511719,0.4474358260631561,0.050000000745058,0.2359156459569931,291.3570861816406,291.1499938964844,259.9171447753906,258.32183837890625,280.2728881835937,294.1614685058594,291.3598022460937,1.0,0.3186615407466888,0.4077075123786926,0.6499999761581421,1.0,1.0,-1.4554635286331177,0.5904819965362549,0.8649815917015076,0.2490622401237487,0.0,0.0,0.6437696218490601,72.98027801513672,50.0,68.65872955322266,-16313.990234375,355.7629089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65057373046875,309.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18659.4453125,18000.0,0.0,0.0,0.3902270197868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572633028030396,0.7572710514068604,-7.702081347815692e-06,0.0,0.0003960308094974,0.0,0.0,68.6434097290039,0.0,0.0,0.0,0.4685156643390655,4.0,0.0,1.0
565560,293.1571350097656,297.1499938964844,293.1499938964844,0.1136353984475135,-2535.232421875,304.1542053222656,0.7245511412620544,0.1800684481859207,0.1640566289424896,294.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638000488281,0.4523361325263977,0.050000000745058,0.0496375225484371,293.2793273925781,297.1499938964844,293.1499938964844,0.3246196806430816,-4543.326171875,304.1740417480469,0.9593613743782043,0.4177488684654236,0.2935461401939392,293.1138610839844,297.1499938964844,293.1499938964844,0.3945630192756653,-7132.69482421875,304.2538452148437,0.9990000128746032,0.5868716835975647,0.4579932689666748,293.2444763183594,297.1499938964844,293.1499938964844,0.012056328356266,-3372.61279296875,303.2234802246094,0.4523361325263977,0.050000000745058,0.23545902967453,291.3648986816406,291.1499938964844,259.93084716796875,258.3341064453125,280.3212280273437,294.2127990722656,291.364501953125,1.0,0.3142413198947906,0.4076091647148132,0.6499999761581421,1.0,1.0,-1.441046953201294,0.5841064453125,0.856940507888794,0.2456518560647964,0.0,0.0,0.6285589337348938,70.28840637207031,68.0,38.18302536010742,-16036.2841796875,342.2201843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82135009765625,309.52178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18671.435546875,18000.0,0.0,0.0,0.3853482007980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222213745117188,0.7222287654876709,-7.3899705057556275e-06,0.0,0.0003910794621333,0.0,0.0,62.06351089477539,0.0,0.0,0.0,0.4543474614620209,4.0,0.0,1.0
565620,293.1626281738281,297.1499938964844,293.1499938964844,0.1132586523890495,-2529.363037109375,304.1534118652344,0.7240291237831116,0.1787753105163574,0.1630444675683975,294.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.4532424211502075,0.050000000745058,0.0496205650269985,293.2810974121094,297.1499938964844,293.1499938964844,0.3223620653152466,-4520.26953125,304.1697082519531,0.957739233970642,0.4141096770763397,0.2910116612911224,293.067138671875,297.1499938964844,293.1499938964844,0.392174482345581,-7115.140625,304.2222595214844,0.9990000128746032,0.5973271131515503,0.4562256336212158,293.24237060546875,297.1499938964844,293.1499938964844,0.0120426472276449,-3376.859375,303.19305419921875,0.4532424211502075,0.050000000745058,0.2353785932064056,291.317626953125,291.1499938964844,259.95849609375,258.3587951660156,280.3457946777344,294.2256164550781,291.31072998046875,1.0,0.3136154413223266,0.4074124991893768,0.6499999761581421,1.0,1.0,-1.434534788131714,0.581257700920105,0.8532770276069641,0.244011715054512,0.0,0.0,0.6083992719650269,69.7412338256836,86.0,-55.3648796081543,-15715.83203125,337.8157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1628723144531,309.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18476.806640625,18000.0,0.0,0.0,0.3745473623275757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668396592140198,0.666846513748169,-6.878806743770838e-06,0.0,0.0003801179409492,0.0,0.0,52.35099792480469,0.0,0.0,0.0,0.4321617186069488,4.0,0.0,1.0
565680,293.1626281738281,297.1499938964844,293.1499938964844,0.1132586523890495,-2529.363037109375,304.1534118652344,0.7240291237831116,0.1787753105163574,0.1630444675683975,294.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.4532424211502075,0.050000000745058,0.0496205650269985,293.2810974121094,297.1499938964844,293.1499938964844,0.3223620653152466,-4520.26953125,304.1697082519531,0.957739233970642,0.4141096770763397,0.2910116612911224,293.067138671875,297.1499938964844,293.1499938964844,0.392174482345581,-7115.140625,304.2222595214844,0.9990000128746032,0.5973271131515503,0.4562256336212158,293.24237060546875,297.1499938964844,293.1499938964844,0.0120426472276449,-3376.859375,303.19305419921875,0.4532424211502075,0.050000000745058,0.2353785932064056,291.317626953125,291.1499938964844,259.95849609375,258.3587951660156,280.3457946777344,294.2256164550781,291.31072998046875,1.0,0.3136154413223266,0.4074124991893768,0.6499999761581421,1.0,1.0,-1.434534788131714,0.581257700920105,0.8532770276069641,0.244011715054512,0.0,0.0,0.6083992719650269,69.7412338256836,86.0,-55.3648796081543,-15715.83203125,337.8157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1628723144531,309.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18476.806640625,18000.0,0.0,0.0,0.3745473623275757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668396592140198,0.666846513748169,-6.878806743770838e-06,0.0,0.0003801179409492,0.0,0.0,52.35099792480469,0.0,0.0,0.0,0.4321617186069488,4.0,0.0,1.0
565740,293.1626892089844,297.1499938964844,293.1499938964844,0.1136849522590637,-2538.6435546875,304.1515197753906,0.7162903547286987,0.1784275770187378,0.1625792682170868,294.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.4460902214050293,0.050000000745058,0.0497617088258266,293.2828063964844,297.1499938964844,293.1499938964844,0.3212917447090149,-4510.78857421875,304.1649475097656,0.9439486861228944,0.4104447960853576,0.2885783016681671,293.05743408203125,297.1499938964844,293.1499938964844,0.4076422452926636,-7360.6767578125,304.1721496582031,0.9990000128746032,0.6014711260795593,0.4706676602363586,293.2416381835937,297.1499938964844,293.1499938964844,0.0121202981099486,-3400.28564453125,303.15655517578125,0.4460902214050293,0.050000000745058,0.2360481172800064,291.2320556640625,291.1499938964844,259.9862365722656,258.3835754394531,280.3507995605469,294.2362976074219,291.2245483398437,1.0,0.3198308050632477,0.4072158336639404,0.6499999761581421,1.0,1.0,-1.449355959892273,0.5878236889839172,0.8615322709083557,0.2474538087844848,0.0,0.0,0.6030774116516113,73.57283020019531,104.0,-103.7029037475586,-15700.6201171875,354.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38623046875,309.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.09765625,18000.0,0.0,0.0,0.3637570142745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435925364494324,0.6435991525650024,-6.628524715779349e-06,0.0,0.0003691671299748,0.0,0.0,48.353607177734375,0.0,0.0,0.0,0.4225074350833893,4.0,0.0,1.0
565800,293.1626892089844,297.1499938964844,293.1499938964844,0.1136849522590637,-2538.6435546875,304.1515197753906,0.7162903547286987,0.1784275770187378,0.1625792682170868,294.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.4460902214050293,0.050000000745058,0.0497617088258266,293.2828063964844,297.1499938964844,293.1499938964844,0.3212917447090149,-4510.78857421875,304.1649475097656,0.9439486861228944,0.4104447960853576,0.2885783016681671,293.05743408203125,297.1499938964844,293.1499938964844,0.4076422452926636,-7360.6767578125,304.1721496582031,0.9990000128746032,0.6014711260795593,0.4706676602363586,293.2416381835937,297.1499938964844,293.1499938964844,0.0121202981099486,-3400.28564453125,303.15655517578125,0.4460902214050293,0.050000000745058,0.2360481172800064,291.2320556640625,291.1499938964844,259.9862365722656,258.3835754394531,280.3507995605469,294.2362976074219,291.2245483398437,1.0,0.3198308050632477,0.4072158336639404,0.6499999761581421,1.0,1.0,-1.449355959892273,0.5878236889839172,0.8615322709083557,0.2474538087844848,0.0,0.0,0.6030774116516113,73.57283020019531,104.0,-103.7029037475586,-15700.6201171875,354.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38623046875,309.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.09765625,18000.0,0.0,0.0,0.3637570142745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435925364494324,0.6435991525650024,-6.628524715779349e-06,0.0,0.0003691671299748,0.0,0.0,48.353607177734375,0.0,0.0,0.0,0.4225074350833893,4.0,0.0,1.0
565860,293.1585388183594,297.1499938964844,293.1499938964844,0.1151128262281417,-2566.115478515625,304.14862060546875,0.7041932344436646,0.1789481341838836,0.1632124781608581,294.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4345911145210266,0.050000000745058,0.050027385354042,293.2847595214844,297.1499938964844,293.1499938964844,0.3204845786094665,-4503.9287109375,304.1613464355469,0.9215218424797058,0.4066832661628723,0.2861823439598083,293.0838623046875,297.1499938964844,293.1499938964844,0.4360852241516113,-7790.46435546875,304.1173400878906,0.9990000128746032,0.598531186580658,0.496719479560852,293.2435607910156,297.1499938964844,293.1499938964844,0.0122365886345505,-3431.649169921875,303.11212158203125,0.4345911145210266,0.050000000745058,0.237308382987976,291.1402893066406,291.1499938964844,260.0140075683594,258.40838623046875,280.3277893066406,294.224365234375,291.13238525390625,1.0,0.3312516808509826,0.4066468775272369,0.6499999761581421,1.0,1.0,-1.480339288711548,0.6015660762786865,0.8787732124328613,0.2547428607940674,0.0,0.0,0.6104433536529541,80.8514404296875,122.0,-123.58128356933594,-15916.4794921875,387.8233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3946533203125,309.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.595703125,18000.0,0.0,0.0,0.3546314537525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474529504776001,0.6474595069885254,-6.601912446058122e-06,0.0,0.0003599058254621,0.0,0.0,48.604679107666016,0.0,0.0,0.0,0.4234589338302612,4.0,0.0,1.0
565920,293.1585388183594,297.1499938964844,293.1499938964844,0.1151128262281417,-2566.115478515625,304.14862060546875,0.7041932344436646,0.1789481341838836,0.1632124781608581,294.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4345911145210266,0.050000000745058,0.050027385354042,293.2847595214844,297.1499938964844,293.1499938964844,0.3204845786094665,-4503.9287109375,304.1613464355469,0.9215218424797058,0.4066832661628723,0.2861823439598083,293.0838623046875,297.1499938964844,293.1499938964844,0.4360852241516113,-7790.46435546875,304.1173400878906,0.9990000128746032,0.598531186580658,0.496719479560852,293.2435607910156,297.1499938964844,293.1499938964844,0.0122365886345505,-3431.649169921875,303.11212158203125,0.4345911145210266,0.050000000745058,0.237308382987976,291.1402893066406,291.1499938964844,260.0140075683594,258.40838623046875,280.3277893066406,294.224365234375,291.13238525390625,1.0,0.3312516808509826,0.4066468775272369,0.6499999761581421,1.0,1.0,-1.480339288711548,0.6015660762786865,0.8787732124328613,0.2547428607940674,0.0,0.0,0.6104433536529541,80.8514404296875,122.0,-123.58128356933594,-15916.4794921875,387.8233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3946533203125,309.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.595703125,18000.0,0.0,0.0,0.3546314537525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474529504776001,0.6474595069885254,-6.601912446058122e-06,0.0,0.0003599058254621,0.0,0.0,48.604679107666016,0.0,0.0,0.0,0.4234589338302612,4.0,0.0,1.0
565980,293.1572265625,297.1499938964844,293.1499938964844,0.1164911165833473,-2592.546875,304.1468200683594,0.6882891058921814,0.1789998412132263,0.1637002378702163,294.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.4218534827232361,0.050000000745058,0.0504021570086479,293.28717041015625,297.1499938964844,293.1499938964844,0.3198104202747345,-4498.2919921875,304.1587219238281,0.8964694142341614,0.4027835130691528,0.2837758660316467,293.1424560546875,297.1499938964844,293.1499938964844,0.4749468564987182,-8360.419921875,304.0635681152344,0.9990000128746032,0.5883976817131042,0.5313016772270203,293.24908447265625,297.1499938964844,293.1499938964844,0.0123766809701919,-3468.543212890625,303.05615234375,0.4218534827232361,0.050000000745058,0.2390861213207245,291.04351806640625,291.1499938964844,260.0416259765625,258.4330749511719,280.2631225585937,294.1578369140625,291.0361022949219,1.0,0.3464335203170776,0.406077891588211,0.6499999761581421,1.0,1.0,-1.522130846977234,0.6201694011688232,0.901961386203766,0.2646452486515045,0.0,0.0,0.6311430931091309,91.10724639892578,125.0,-130.2261962890625,-16324.18359375,436.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1405029296875,309.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17674.107421875,18000.0,0.0,0.0,0.3486128151416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785897016525269,0.6785964965820312,-6.793276043026708e-06,0.0,0.0003537976881489,0.0,0.0,53.13705825805664,0.0,0.0,0.0,0.4351807832717895,4.0,0.0,1.0
566040,293.1572265625,297.1499938964844,293.1499938964844,0.1164911165833473,-2592.546875,304.1468200683594,0.6882891058921814,0.1789998412132263,0.1637002378702163,294.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.4218534827232361,0.050000000745058,0.0504021570086479,293.28717041015625,297.1499938964844,293.1499938964844,0.3198104202747345,-4498.2919921875,304.1587219238281,0.8964694142341614,0.4027835130691528,0.2837758660316467,293.1424560546875,297.1499938964844,293.1499938964844,0.4749468564987182,-8360.419921875,304.0635681152344,0.9990000128746032,0.5883976817131042,0.5313016772270203,293.24908447265625,297.1499938964844,293.1499938964844,0.0123766809701919,-3468.543212890625,303.05615234375,0.4218534827232361,0.050000000745058,0.2390861213207245,291.04351806640625,291.1499938964844,260.0416259765625,258.4330749511719,280.2631225585937,294.1578369140625,291.0361022949219,1.0,0.3464335203170776,0.406077891588211,0.6499999761581421,1.0,1.0,-1.522130846977234,0.6201694011688232,0.901961386203766,0.2646452486515045,0.0,0.0,0.6311430931091309,91.10724639892578,125.0,-130.2261962890625,-16324.18359375,436.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1405029296875,309.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17674.107421875,18000.0,0.0,0.0,0.3486128151416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785897016525269,0.6785964965820312,-6.793276043026708e-06,0.0,0.0003537976881489,0.0,0.0,53.13705825805664,0.0,0.0,0.0,0.4351807832717895,4.0,0.0,1.0
566100,293.1568908691406,297.1499938964844,293.1499938964844,0.1170713305473327,-2603.649169921875,304.1463623046875,0.6816398501396179,0.1789731979370117,0.1638675332069397,294.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.4170162379741668,0.050000000745058,0.0505752973258495,293.2884521484375,297.1499938964844,293.1499938964844,0.3192775547504425,-4493.02978515625,304.1581115722656,0.8864722847938538,0.4007925391197204,0.2825275659561157,293.18096923828125,297.1499938964844,293.1499938964844,0.492983877658844,-8617.7529296875,304.0466613769531,0.9990000128746032,0.5809310674667358,0.5465410351753235,293.25323486328125,297.1499938964844,293.1499938964844,0.0124258855357766,-3483.379150390625,303.0237731933594,0.4170162379741668,0.050000000745058,0.2399074286222458,290.9996643066406,291.1499938964844,260.05535888671875,258.4453125,280.225830078125,294.1121520996094,290.9939270019531,1.0,0.3527677953243255,0.4057933986186981,0.6499999761581421,1.0,1.0,-1.5403248071670532,0.628273069858551,0.9120516777038574,0.2690509855747223,0.0,0.0,0.6456063985824585,95.83560943603516,125.0,-120.59918975830078,-16545.759765625,458.67864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91412353515625,309.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17544.509765625,18000.0,0.0,0.0,0.347112625837326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040187120437622,0.7040256857872009,-6.977466455282411e-06,0.0,0.0003522751794662,0.0,0.0,57.20288848876953,0.0,0.0,0.0,0.4451369941234588,4.0,0.0,1.0
566160,293.1570739746094,297.1499938964844,293.1499938964844,0.1174421608448028,-2610.6337890625,304.1463623046875,0.6738539338111877,0.178851768374443,0.1640071272850036,294.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.4116511642932892,0.050000000745058,0.0507920496165752,293.2895812988281,297.1499938964844,293.1499938964844,0.3182655274868011,-4481.943359375,304.15850830078125,0.8751987218856812,0.3988191485404968,0.2813080251216888,293.2167663574219,297.1499938964844,293.1499938964844,0.4964908063411712,-8655.986328125,304.0598449707031,0.992180109024048,0.5734947919845581,0.5472804307937622,293.2579650878906,297.1499938964844,293.1499938964844,0.0124690374359488,-3495.709716796875,302.9904479980469,0.4116511642932892,0.050000000745058,0.2409356236457824,290.973388671875,291.1499938964844,260.0690002441406,258.45751953125,280.2095031738281,294.0766296386719,290.97271728515625,1.0,0.3580794930458069,0.4052368700504303,0.6499999761581421,1.0,1.0,-1.5416162014007568,0.6287890672683716,0.9128270745277404,0.2695933580398559,0.0,0.0,0.6601707935333252,101.35728454589844,128.0,-79.78193664550781,-16662.751953125,473.8370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6384582519531,309.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17450.3828125,18000.0,0.0,0.0,0.3466138541698456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337117791175842,0.733718991279602,-7.215417554107262e-06,0.0,0.000351768976543,0.0,0.0,62.33592987060547,0.0,0.0,0.0,0.4570263028144836,4.0,0.0,1.0
566220,293.1591491699219,297.1499938964844,293.1499938964844,0.1170188635587692,-2602.14990234375,304.1482849121094,0.6606508493423462,0.1782533079385757,0.1639491468667984,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.4030549526214599,0.050000000745058,0.0511946007609367,293.29217529296875,297.1499938964844,293.1499938964844,0.3137796223163605,-4430.32568359375,304.16314697265625,0.8563689589500427,0.3947576284408569,0.2788187265396118,293.25115966796875,297.1499938964844,293.1499938964844,0.4873893857002258,-8506.4794921875,304.104248046875,0.9710262417793274,0.5647547245025635,0.5377406477928162,293.267578125,297.1499938964844,293.1499938964844,0.0124433496966958,-3493.838134765625,302.9291687011719,0.4030549526214599,0.050000000745058,0.2428451478481292,291.0118103027344,291.1499938964844,260.09600830078125,258.4815979003906,280.2308959960937,294.0758361816406,291.0143737792969,1.0,0.3660737872123718,0.4041238725185394,0.6499999761581421,1.0,1.0,-1.529701828956604,0.6234634518623352,0.906238317489624,0.2667685449123382,0.0,0.0,0.676360547542572,111.3265151977539,131.0,17.020843505859375,-16643.515625,493.0040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06475830078125,308.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17583.478515625,18000.0,0.0,0.0,0.3475535809993744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799651622772217,0.7799728512763977,-7.670669219805859e-06,0.0,0.0003527226799633,0.0,0.0,71.4679946899414,0.0,0.0,0.0,0.4763124287128448,4.0,0.0,1.0
566280,293.1591491699219,297.1499938964844,293.1499938964844,0.1170188635587692,-2602.14990234375,304.1482849121094,0.6606508493423462,0.1782533079385757,0.1639491468667984,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.4030549526214599,0.050000000745058,0.0511946007609367,293.29217529296875,297.1499938964844,293.1499938964844,0.3137796223163605,-4430.32568359375,304.16314697265625,0.8563689589500427,0.3947576284408569,0.2788187265396118,293.25115966796875,297.1499938964844,293.1499938964844,0.4873893857002258,-8506.4794921875,304.104248046875,0.9710262417793274,0.5647547245025635,0.5377406477928162,293.267578125,297.1499938964844,293.1499938964844,0.0124433496966958,-3493.838134765625,302.9291687011719,0.4030549526214599,0.050000000745058,0.2428451478481292,291.0118103027344,291.1499938964844,260.09600830078125,258.4815979003906,280.2308959960937,294.0758361816406,291.0143737792969,1.0,0.3660737872123718,0.4041238725185394,0.6499999761581421,1.0,1.0,-1.529701828956604,0.6234634518623352,0.906238317489624,0.2667685449123382,0.0,0.0,0.676360547542572,111.3265151977539,131.0,17.020843505859375,-16643.515625,493.0040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06475830078125,308.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17583.478515625,18000.0,0.0,0.0,0.3475535809993744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799651622772217,0.7799728512763977,-7.670669219805859e-06,0.0,0.0003527226799633,0.0,0.0,71.4679946899414,0.0,0.0,0.0,0.4763124287128448,4.0,0.0,1.0
566340,293.1613464355469,297.1499938964844,293.1499938964844,0.1165107265114784,-2592.48974609375,304.1496887207031,0.6517847180366516,0.1775792390108108,0.1636186242103576,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.3972867131233215,0.050000000745058,0.0514914840459823,293.2950134277344,297.1499938964844,293.1499938964844,0.3094441890716553,-4380.96240234375,304.1659545898437,0.8433713912963867,0.3905824422836303,0.2761512100696563,293.262451171875,297.1499938964844,293.1499938964844,0.4826208353042602,-8427.9248046875,304.1270751953125,0.9555609226226808,0.5598766803741455,0.5328183770179749,293.2754821777344,297.1499938964844,293.1499938964844,0.0123949665576219,-3489.226318359375,302.8682861328125,0.3972867131233215,0.050000000745058,0.2442534267902374,291.03594970703125,291.1499938964844,260.1224975585937,258.5052490234375,280.266845703125,294.1068725585937,291.0376892089844,1.0,0.3719908893108368,0.4030108451843261,0.6499999761581421,1.0,1.0,-1.5222389698028564,0.6201289296150208,0.9021100997924804,0.2650089561939239,0.0,0.0,0.6898534297943115,118.70486450195312,119.0,28.398969650268555,-16548.5859375,507.7449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541076660156,308.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17669.56640625,18000.0,0.0,0.0,0.3500532209873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124237060546875,0.8124316930770874,-8.004003575479146e-06,0.0,0.000355259515345,0.0,0.0,78.42234802246094,0.0,0.0,0.0,0.4903232157230377,4.0,0.0,1.0
566400,293.1613464355469,297.1499938964844,293.1499938964844,0.1165107265114784,-2592.48974609375,304.1496887207031,0.6517847180366516,0.1775792390108108,0.1636186242103576,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.3972867131233215,0.050000000745058,0.0514914840459823,293.2950134277344,297.1499938964844,293.1499938964844,0.3094441890716553,-4380.96240234375,304.1659545898437,0.8433713912963867,0.3905824422836303,0.2761512100696563,293.262451171875,297.1499938964844,293.1499938964844,0.4826208353042602,-8427.9248046875,304.1270751953125,0.9555609226226808,0.5598766803741455,0.5328183770179749,293.2754821777344,297.1499938964844,293.1499938964844,0.0123949665576219,-3489.226318359375,302.8682861328125,0.3972867131233215,0.050000000745058,0.2442534267902374,291.03594970703125,291.1499938964844,260.1224975585937,258.5052490234375,280.266845703125,294.1068725585937,291.0376892089844,1.0,0.3719908893108368,0.4030108451843261,0.6499999761581421,1.0,1.0,-1.5222389698028564,0.6201289296150208,0.9021100997924804,0.2650089561939239,0.0,0.0,0.6898534297943115,118.70486450195312,119.0,28.398969650268555,-16548.5859375,507.7449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541076660156,308.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17669.56640625,18000.0,0.0,0.0,0.3500532209873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124237060546875,0.8124316930770874,-8.004003575479146e-06,0.0,0.000355259515345,0.0,0.0,78.42234802246094,0.0,0.0,0.0,0.4903232157230377,4.0,0.0,1.0
566460,293.1624755859375,297.1499938964844,293.1499938964844,0.115875631570816,-2580.590576171875,304.1508483886719,0.6501017808914185,0.1770563274621963,0.1631442606449127,294.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.3965245485305786,0.050000000745058,0.0515313223004341,293.2974853515625,297.1499938964844,293.1499938964844,0.3048247992992401,-4328.400390625,304.1683349609375,0.8392959237098694,0.3864055871963501,0.2732753753662109,293.2656555175781,297.1499938964844,293.1499938964844,0.4787419438362121,-8366.6923828125,304.1410217285156,0.9516137838363647,0.5563722252845764,0.5293322205543518,293.28125,297.1499938964844,293.1499938964844,0.0122556267306208,-3468.214599609375,302.810791015625,0.3965245485305786,0.050000000745058,0.244442418217659,291.05926513671875,291.1499938964844,260.1483459472656,258.5283203125,280.30645751953125,294.1439514160156,291.061279296875,1.0,0.3714679181575775,0.4023716747760772,0.6499999761581421,1.0,1.0,-1.5143076181411743,0.6165819764137268,0.8977256417274475,0.2631624639034271,0.0,0.0,0.7004380226135254,119.56736755371094,107.0,32.957645416259766,-16444.572265625,505.2493286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,308.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17731.6796875,18000.0,0.0,0.0,0.3534637093544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839387059211731,0.8393953442573547,-8.28850988909835e-06,0.0,0.0003587207174859,0.0,0.0,84.54789733886719,0.0,0.0,0.0,0.5019934773445129,4.0,0.0,1.0
