time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566520,293.1624755859375,297.1499938964844,293.1499938964844,0.115875631570816,-2580.590576171875,304.1508483886719,0.6501017808914185,0.1770563274621963,0.1631442606449127,294.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.3965245485305786,0.050000000745058,0.0515313223004341,293.2974853515625,297.1499938964844,293.1499938964844,0.3048247992992401,-4328.400390625,304.1683349609375,0.8392959237098694,0.3864055871963501,0.2732753753662109,293.2656555175781,297.1499938964844,293.1499938964844,0.4787419438362121,-8366.6923828125,304.1410217285156,0.9516137838363647,0.5563722252845764,0.5293322205543518,293.28125,297.1499938964844,293.1499938964844,0.0122556267306208,-3468.214599609375,302.810791015625,0.3965245485305786,0.050000000745058,0.244442418217659,291.05926513671875,291.1499938964844,260.1483459472656,258.5283203125,280.30645751953125,294.1439514160156,291.061279296875,1.0,0.3714679181575775,0.4023716747760772,0.6499999761581421,1.0,1.0,-1.5143076181411743,0.6165819764137268,0.8977256417274475,0.2631624639034271,0.0,0.0,0.7004380226135254,119.56736755371094,107.0,32.957645416259766,-16444.572265625,505.2493286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,308.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17731.6796875,18000.0,0.0,0.0,0.3534637093544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839387059211731,0.8393953442573547,-8.28850988909835e-06,0.0,0.0003587207174859,0.0,0.0,84.54789733886719,0.0,0.0,0.0,0.5019934773445129,4.0,0.0,1.0
566580,293.1625671386719,297.1499938964844,293.1499938964844,0.115210585296154,-2568.1552734375,304.15167236328125,0.653219997882843,0.1767221987247467,0.162672147154808,294.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.3991974294185638,0.050000000745058,0.0513921603560447,293.2994384765625,297.1499938964844,293.1499938964844,0.2999855577945709,-4273.294921875,304.1702575683594,0.840956449508667,0.3822711110115051,0.2702940702438354,293.2655944824219,297.1499938964844,293.1499938964844,0.4749076068401336,-8308.7392578125,304.1502990722656,0.9556120038032532,0.553446352481842,0.5263433456420898,293.2852478027344,297.1499938964844,293.1499938964844,0.012055305764079,-3435.406494140625,302.7568359375,0.3991974294185638,0.050000000745058,0.2437822967767715,291.0852966308594,291.1499938964844,260.1734313964844,258.5507202148437,280.3456420898437,294.1797180175781,291.0874938964844,1.0,0.3670000731945038,0.4017325341701507,0.6499999761581421,1.0,1.0,-1.5056143999099731,0.6126995086669922,0.8929148316383362,0.261133462190628,0.0,0.0,0.7073457837104797,115.88395690917967,95.0,36.32822799682617,-16335.6240234375,490.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8313903808594,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17809.17578125,18000.0,0.0,0.0,0.3572270274162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588164448738098,0.8588249683380127,-8.50639753480209e-06,0.0,0.0003625400131568,0.0,0.0,89.23055267333984,0.0,0.0,0.0,0.5105106234550476,4.0,0.0,1.0
566640,293.1625671386719,297.1499938964844,293.1499938964844,0.115210585296154,-2568.1552734375,304.15167236328125,0.653219997882843,0.1767221987247467,0.162672147154808,294.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.3991974294185638,0.050000000745058,0.0513921603560447,293.2994384765625,297.1499938964844,293.1499938964844,0.2999855577945709,-4273.294921875,304.1702575683594,0.840956449508667,0.3822711110115051,0.2702940702438354,293.2655944824219,297.1499938964844,293.1499938964844,0.4749076068401336,-8308.7392578125,304.1502990722656,0.9556120038032532,0.553446352481842,0.5263433456420898,293.2852478027344,297.1499938964844,293.1499938964844,0.012055305764079,-3435.406494140625,302.7568359375,0.3991974294185638,0.050000000745058,0.2437822967767715,291.0852966308594,291.1499938964844,260.1734313964844,258.5507202148437,280.3456420898437,294.1797180175781,291.0874938964844,1.0,0.3670000731945038,0.4017325341701507,0.6499999761581421,1.0,1.0,-1.5056143999099731,0.6126995086669922,0.8929148316383362,0.261133462190628,0.0,0.0,0.7073457837104797,115.88395690917967,95.0,36.32822799682617,-16335.6240234375,490.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8313903808594,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17809.17578125,18000.0,0.0,0.0,0.3572270274162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588164448738098,0.8588249683380127,-8.50639753480209e-06,0.0,0.0003625400131568,0.0,0.0,89.23055267333984,0.0,0.0,0.0,0.5105106234550476,4.0,0.0,1.0
566700,293.1623229980469,297.1499938964844,293.1499938964844,0.1148786321282386,-2561.945556640625,304.1519775390625,0.6561282873153687,0.1766111850738525,0.1624486595392227,294.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4014071822166443,0.050000000745058,0.0512783415615558,293.3002624511719,297.1499938964844,293.1499938964844,0.2975112199783325,-4245.08935546875,304.17108154296875,0.8433384895324707,0.3802157938480377,0.2687800824642181,293.2649841308594,297.1499938964844,293.1499938964844,0.4729536771774292,-8279.904296875,304.15380859375,0.959641695022583,0.5521036982536316,0.52493816614151,293.2867126464844,297.1499938964844,293.1499938964844,0.0119415391236543,-3416.131591796875,302.7309265136719,0.4014071822166443,0.050000000745058,0.2432423681020736,291.0992126464844,291.1499938964844,260.1856384277344,258.5616455078125,280.3646240234375,294.1964416503906,291.1015319824219,1.0,0.3637101054191589,0.4014129340648651,0.6499999761581421,1.0,1.0,-1.5010569095611572,0.6106655597686768,0.8903913497924805,0.2600705027580261,0.0,0.0,0.7093369364738464,112.9185562133789,95.0,37.98821640014648,-16281.4482421875,480.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72021484375,308.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17851.81640625,18000.0,0.0,0.0,0.3590916693210602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654568791389465,0.8654654622077942,-8.585569958086126e-06,0.0,0.0003644324024207,0.0,0.0,90.90157318115234,0.0,0.0,0.0,0.5134498476982117,4.0,0.0,1.0
566760,293.16192626953125,297.1499938964844,293.1499938964844,0.114547848701477,-2555.752685546875,304.1521911621094,0.6598338484764099,0.1765301078557968,0.1622340679168701,294.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.404093325138092,0.050000000745058,0.0511431321501731,293.301025390625,297.1499938964844,293.1499938964844,0.2950074374675751,-4216.5185546875,304.1718139648437,0.846611738204956,0.3781653046607971,0.2672543525695801,293.2641296386719,297.1499938964844,293.1499938964844,0.4709687829017639,-8250.9560546875,304.1567077636719,0.9646928906440736,0.5508169531822205,0.5235710740089417,293.2879333496094,297.1499938964844,293.1499938964844,0.0118218287825584,-3395.469970703125,302.7055969238281,0.404093325138092,0.050000000745058,0.2426010072231292,291.11376953125,291.1499938964844,260.1976318359375,258.57232666015625,280.38311767578125,294.2123413085937,291.1161804199219,1.0,0.3598808646202087,0.401117205619812,0.6499999761581421,1.0,1.0,-1.4963942766189575,0.6085855960845947,0.887808620929718,0.2589837908744812,0.0,0.0,0.7102954983711243,109.4100341796875,83.0,39.57319641113281,-16227.4833984375,468.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,308.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.0859375,18000.0,0.0,0.0,0.3608764708042145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8698976039886475,0.8699062466621399,-8.642604370834306e-06,0.0,0.0003662437666207,0.0,0.0,92.06124877929688,0.0,0.0,0.0,0.5154355764389038,4.0,0.0,1.0
566820,293.160888671875,297.1499938964844,293.1499938964844,0.1138973236083984,-2543.560302734375,304.1525573730469,0.6695325970649719,0.1764400899410247,0.1618309915065765,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4108808040618896,0.050000000745058,0.0508259199559688,293.3023376464844,297.1499938964844,293.1499938964844,0.2899447083473205,-4158.654296875,304.1729736328125,0.8556816577911377,0.3740706443786621,0.2641747295856476,293.26190185546875,297.1499938964844,293.1499938964844,0.4669423997402191,-8193.01171875,304.1611328125,0.9770644903182985,0.548374593257904,0.5209250450134277,293.28973388671875,297.1499938964844,293.1499938964844,0.0115717118605971,-3351.285400390625,302.65625,0.4108808040618896,0.050000000745058,0.2410962879657745,291.1439819335937,291.1499938964844,260.2208251953125,258.593017578125,280.4187316894531,294.2420349121094,291.146484375,1.0,0.3509472012519836,0.4005257785320282,0.6499999761581421,1.0,1.0,-1.486849665641785,0.6043307781219482,0.8825188875198364,0.2567624449729919,0.0,0.0,0.7090838551521301,101.20496368408205,71.0,41.73492431640625,-16118.796875,442.6587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5471496582031,308.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.666015625,18000.0,0.0,0.0,0.3640342652797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8718991279602051,0.8719078302383423,-8.68538973008981e-06,0.0,0.0003694485058076,0.0,0.0,92.72164916992188,0.0,0.0,0.0,0.5164108872413635,4.0,0.0,1.0
566880,293.160888671875,297.1499938964844,293.1499938964844,0.1138973236083984,-2543.560302734375,304.1525573730469,0.6695325970649719,0.1764400899410247,0.1618309915065765,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4108808040618896,0.050000000745058,0.0508259199559688,293.3023376464844,297.1499938964844,293.1499938964844,0.2899447083473205,-4158.654296875,304.1729736328125,0.8556816577911377,0.3740706443786621,0.2641747295856476,293.26190185546875,297.1499938964844,293.1499938964844,0.4669423997402191,-8193.01171875,304.1611328125,0.9770644903182985,0.548374593257904,0.5209250450134277,293.28973388671875,297.1499938964844,293.1499938964844,0.0115717118605971,-3351.285400390625,302.65625,0.4108808040618896,0.050000000745058,0.2410962879657745,291.1439819335937,291.1499938964844,260.2208251953125,258.593017578125,280.4187316894531,294.2420349121094,291.146484375,1.0,0.3509472012519836,0.4005257785320282,0.6499999761581421,1.0,1.0,-1.486849665641785,0.6043307781219482,0.8825188875198364,0.2567624449729919,0.0,0.0,0.7090838551521301,101.20496368408205,71.0,41.73492431640625,-16118.796875,442.6587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5471496582031,308.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.666015625,18000.0,0.0,0.0,0.3640342652797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8718991279602051,0.8719078302383423,-8.68538973008981e-06,0.0,0.0003694485058076,0.0,0.0,92.72164916992188,0.0,0.0,0.0,0.5164108872413635,4.0,0.0,1.0
566940,293.1596069335937,297.1499938964844,293.1499938964844,0.1132777258753776,-2531.940673828125,304.1527404785156,0.682322084903717,0.1764250844717025,0.1614608168601989,294.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4199966192245483,0.050000000745058,0.0504666753113269,293.3034973144531,297.1499938964844,293.1499938964844,0.2848685979843139,-4100.51318359375,304.1737670898437,0.8682146072387695,0.3699746429920196,0.2610648274421692,293.25927734375,297.1499938964844,293.1499938964844,0.4629316031932831,-8136.0380859375,304.1640625,0.99130517244339,0.5460728406906128,0.518377423286438,293.2909545898437,297.1499938964844,293.1499938964844,0.0113162202760577,-3305.0205078125,302.6080627441406,0.4199966192245483,0.050000000745058,0.2393921911716461,291.1739807128906,291.1499938964844,260.24285888671875,258.6126708984375,280.45269775390625,294.2694396972656,291.1763610839844,1.0,0.3407026529312134,0.399934321641922,0.6499999761581421,1.0,1.0,-1.477136492729187,0.6000044941902161,0.877131998538971,0.2545072436332702,0.0,0.0,0.7038636803627014,91.93389129638672,59.0,41.46137619018555,-16006.021484375,414.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5524597167969,308.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.2109375,18000.0,0.0,0.0,0.3664085865020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646934628486633,0.864702045917511,-8.631010132376105e-06,0.0,0.0003718581574503,0.0,0.0,91.13605499267578,0.0,0.0,0.0,0.5133759379386902,4.0,0.0,1.0
567000,293.1596069335937,297.1499938964844,293.1499938964844,0.1132777258753776,-2531.940673828125,304.1527404785156,0.682322084903717,0.1764250844717025,0.1614608168601989,294.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4199966192245483,0.050000000745058,0.0504666753113269,293.3034973144531,297.1499938964844,293.1499938964844,0.2848685979843139,-4100.51318359375,304.1737670898437,0.8682146072387695,0.3699746429920196,0.2610648274421692,293.25927734375,297.1499938964844,293.1499938964844,0.4629316031932831,-8136.0380859375,304.1640625,0.99130517244339,0.5460728406906128,0.518377423286438,293.2909545898437,297.1499938964844,293.1499938964844,0.0113162202760577,-3305.0205078125,302.6080627441406,0.4199966192245483,0.050000000745058,0.2393921911716461,291.1739807128906,291.1499938964844,260.24285888671875,258.6126708984375,280.45269775390625,294.2694396972656,291.1763610839844,1.0,0.3407026529312134,0.399934321641922,0.6499999761581421,1.0,1.0,-1.477136492729187,0.6000044941902161,0.877131998538971,0.2545072436332702,0.0,0.0,0.7038636803627014,91.93389129638672,59.0,41.46137619018555,-16006.021484375,414.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5524597167969,308.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.2109375,18000.0,0.0,0.0,0.3664085865020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646934628486633,0.864702045917511,-8.631010132376105e-06,0.0,0.0003718581574503,0.0,0.0,91.13605499267578,0.0,0.0,0.0,0.5133759379386902,4.0,0.0,1.0
567060,293.1580505371094,297.1499938964844,293.1499938964844,0.1126912534236908,-2520.85595703125,304.1528015136719,0.696435809135437,0.1764934062957763,0.1611743420362472,294.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4308696091175079,0.050000000745058,0.0501267239451408,293.3044738769531,297.1499938964844,293.1499938964844,0.2797428667545318,-4041.5546875,304.1744079589844,0.8822266459465027,0.3658918142318725,0.2579715251922607,293.2522277832031,297.1499938964844,293.1499938964844,0.4490787386894226,-7934.19384765625,304.1841735839844,0.9990000128746032,0.5446969866752625,0.5061003565788269,293.2916259765625,297.1499938964844,293.1499938964844,0.011074636131525,-3259.88330078125,302.5614929199219,0.4308696091175079,0.050000000745058,0.2377795875072479,291.2068786621094,291.1499938964844,260.2636413574219,258.6311950683594,280.5043029785156,294.3096618652344,291.21173095703125,1.0,0.3291223347187042,0.3993833363056183,0.6499999761581421,1.0,1.0,-1.455851435661316,0.5905135273933411,0.8653379678726196,0.2496738582849502,0.0,0.0,0.6943020224571228,82.95184326171875,47.0,56.050331115722656,-15806.1826171875,380.6977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6444396972656,308.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.3125,18000.0,0.0,0.0,0.3677254915237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486083745956421,0.848616898059845,-8.485168109473307e-06,0.0,0.0003731946344487,0.0,0.0,87.46931457519531,0.0,0.0,0.0,0.5064805150032043,4.0,0.0,1.0
567120,293.1580505371094,297.1499938964844,293.1499938964844,0.1126912534236908,-2520.85595703125,304.1528015136719,0.696435809135437,0.1764934062957763,0.1611743420362472,294.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4308696091175079,0.050000000745058,0.0501267239451408,293.3044738769531,297.1499938964844,293.1499938964844,0.2797428667545318,-4041.5546875,304.1744079589844,0.8822266459465027,0.3658918142318725,0.2579715251922607,293.2522277832031,297.1499938964844,293.1499938964844,0.4490787386894226,-7934.19384765625,304.1841735839844,0.9990000128746032,0.5446969866752625,0.5061003565788269,293.2916259765625,297.1499938964844,293.1499938964844,0.011074636131525,-3259.88330078125,302.5614929199219,0.4308696091175079,0.050000000745058,0.2377795875072479,291.2068786621094,291.1499938964844,260.2636413574219,258.6311950683594,280.5043029785156,294.3096618652344,291.21173095703125,1.0,0.3291223347187042,0.3993833363056183,0.6499999761581421,1.0,1.0,-1.455851435661316,0.5905135273933411,0.8653379678726196,0.2496738582849502,0.0,0.0,0.6943020224571228,82.95184326171875,47.0,56.050331115722656,-15806.1826171875,380.6977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6444396972656,308.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.3125,18000.0,0.0,0.0,0.3677254915237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486083745956421,0.848616898059845,-8.485168109473307e-06,0.0,0.0003731946344487,0.0,0.0,87.46931457519531,0.0,0.0,0.0,0.5064805150032043,4.0,0.0,1.0
567180,293.15936279296875,297.1499938964844,293.1499938964844,0.1115600243210792,-2498.965087890625,304.1537780761719,0.710664689540863,0.1760507076978683,0.160852164030075,294.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.4431859850883484,0.050000000745058,0.0498240441083908,293.3055114746094,297.1499938964844,293.1499938964844,0.2733870446681976,-3967.124267578125,304.1768493652344,0.8966944813728333,0.3617648184299469,0.254897803068161,293.2139892578125,297.1499938964844,293.1499938964844,0.4162004590034485,-7451.51416015625,304.2273864746094,0.9990000128746032,0.5497879385948181,0.4768860340118408,293.2904052734375,297.1499938964844,293.1499938964844,0.0108180530369281,-3205.780517578125,302.5269470214844,0.4431859850883484,0.050000000745058,0.2363438159227371,291.2935791015625,291.1499938964844,260.28302001953125,258.64849853515625,280.5919189453125,294.3827819824219,291.30047607421875,1.0,0.3156489431858063,0.3988323807716369,0.6499999761581421,1.0,1.0,-1.4147794246673584,0.5723218321800232,0.84245765209198,0.2401702404022216,0.0,0.0,0.6696590185165405,74.57581329345703,35.0,103.28166198730467,-15398.828125,340.2748718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86932373046875,308.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18464.759765625,18000.0,0.0,0.0,0.3670995831489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090614080429077,0.8090695738792419,-8.150730536726769e-06,0.0,0.0003725594142451,0.0,0.0,79.01360321044922,0.0,0.0,0.0,0.4897480309009552,4.0,0.0,1.0
567240,293.15936279296875,297.1499938964844,293.1499938964844,0.1115600243210792,-2498.965087890625,304.1537780761719,0.710664689540863,0.1760507076978683,0.160852164030075,294.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.4431859850883484,0.050000000745058,0.0498240441083908,293.3055114746094,297.1499938964844,293.1499938964844,0.2733870446681976,-3967.124267578125,304.1768493652344,0.8966944813728333,0.3617648184299469,0.254897803068161,293.2139892578125,297.1499938964844,293.1499938964844,0.4162004590034485,-7451.51416015625,304.2273864746094,0.9990000128746032,0.5497879385948181,0.4768860340118408,293.2904052734375,297.1499938964844,293.1499938964844,0.0108180530369281,-3205.780517578125,302.5269470214844,0.4431859850883484,0.050000000745058,0.2363438159227371,291.2935791015625,291.1499938964844,260.28302001953125,258.64849853515625,280.5919189453125,294.3827819824219,291.30047607421875,1.0,0.3156489431858063,0.3988323807716369,0.6499999761581421,1.0,1.0,-1.4147794246673584,0.5723218321800232,0.84245765209198,0.2401702404022216,0.0,0.0,0.6696590185165405,74.57581329345703,35.0,103.28166198730467,-15398.828125,340.2748718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86932373046875,308.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18464.759765625,18000.0,0.0,0.0,0.3670995831489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090614080429077,0.8090695738792419,-8.150730536726769e-06,0.0,0.0003725594142451,0.0,0.0,79.01360321044922,0.0,0.0,0.0,0.4897480309009552,4.0,0.0,1.0
567300,293.1674194335937,297.1499938964844,293.1499938964844,0.1102334037423133,-2474.2236328125,304.155517578125,0.7168049216270447,0.1743546575307846,0.1596628129482269,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.4507179856300354,0.050000000745058,0.0496689304709434,293.3061218261719,297.1499938964844,293.1499938964844,0.2704192101955414,-3932.493408203125,304.1773681640625,0.9051873683929444,0.3596789836883545,0.2533381581306457,293.1843566894531,297.1499938964844,293.1499938964844,0.3987906575202942,-7196.96875,304.2449035644531,0.9990000128746032,0.5547934770584106,0.4611966609954834,293.2887878417969,297.1499938964844,293.1499938964844,0.0107033820822834,-3181.696533203125,302.5116577148437,0.4507179856300354,0.050000000745058,0.2356080263853073,291.3286437988281,291.1499938964844,260.2921447753906,258.6566162109375,280.6192932128906,294.3875732421875,291.3339538574219,1.0,0.3083055019378662,0.3985568881034851,0.6499999761581421,1.0,1.0,-1.3915774822235107,0.5620794892311096,0.8294980525970459,0.2348425537347793,0.0,0.0,0.6541845798492432,70.2566146850586,35.0,97.5495376586914,-15143.83984375,319.3195495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,308.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18586.34765625,18000.0,0.0,0.0,0.3657793700695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780890464782715,0.7780969142913818,-7.879717486503068e-06,0.0,0.0003712195612024,0.0,0.0,72.68785858154297,0.0,0.0,0.0,0.4769900441169739,4.0,0.0,1.0
567360,293.1771850585937,297.1499938964844,293.1499938964844,0.1083674654364585,-2439.64453125,304.15789794921875,0.7223361730575562,0.1722164303064346,0.1577693372964859,294.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.4593126177787781,0.050000000745058,0.0495123341679573,293.30670166015625,297.1499938964844,293.1499938964844,0.267560213804245,-3899.152587890625,304.1775817871094,0.9152687788009644,0.3575868606567383,0.2517716586589813,293.1495056152344,297.1499938964844,293.1499938964844,0.3807993829250335,-6933.23876953125,304.2603454589844,0.9990000128746032,0.5611971616744995,0.4447953999042511,293.2867736816406,297.1499938964844,293.1499938964844,0.0105959679931402,-3159.126708984375,302.4970703125,0.4593126177787781,0.050000000745058,0.234865203499794,291.3586120605469,291.1499938964844,260.30084228515625,258.6643981933594,280.6478576660156,294.39190673828125,291.3636474609375,1.0,0.3005734980106354,0.3984572887420654,0.6499999761581421,1.0,1.0,-1.366657018661499,0.5511079430580139,0.8155491352081299,0.2291514873504638,0.0,0.0,0.6372595429420471,65.87918090820312,38.0,90.77164459228516,-14866.5439453125,298.085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,308.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18661.48046875,18000.0,0.0,0.0,0.3636886477470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436190247535706,0.743626594543457,-7.578185432066675e-06,0.0,0.000369097746443,0.0,0.0,66.01827239990234,0.0,0.0,0.0,0.4629040956497192,4.0,0.0,1.0
567420,293.19158935546875,297.1499938964844,293.1499938964844,0.1049541160464286,-2376.66845703125,304.1608581542969,0.7289232611656189,0.1685876548290252,0.1540592610836029,294.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3921203613281,0.4715186953544616,0.050000000745058,0.0493022985756397,293.3080749511719,297.1499938964844,293.1499938964844,0.2625506222248077,-3841.109619140625,304.1766662597656,0.9298295974731444,0.3533388376235962,0.248680368065834,293.0780944824219,297.1499938964844,293.1499938964844,0.3550965189933777,-6560.30908203125,304.26568603515625,0.9990000128746032,0.5756996870040894,0.4217908978462219,293.28228759765625,297.1499938964844,293.1499938964844,0.010441250167787,-3127.774658203125,302.4671630859375,0.4715186953544616,0.050000000745058,0.2338688820600509,291.3936767578125,291.1499938964844,260.3170471191406,258.6788635253906,280.6932678222656,294.3999328613281,291.3937683105469,1.0,0.2899807393550873,0.3982581198215484,0.6499999761581421,1.0,1.0,-1.329419493675232,0.5347898006439209,0.794629693031311,0.2206484228372573,0.0,0.0,0.601760983467102,59.958274841308594,41.0,43.820343017578125,-14349.8857421875,268.9924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635803222656,308.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18714.869140625,18000.0,0.0,0.0,0.3571658134460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677085161209106,0.6677154898643494,-6.939686500118114e-06,0.0,0.0003624779055826,0.0,0.0,52.815799713134766,0.0,0.0,0.0,0.4327824711799621,4.0,0.0,1.0
567480,293.19158935546875,297.1499938964844,293.1499938964844,0.1049541160464286,-2376.66845703125,304.1608581542969,0.7289232611656189,0.1685876548290252,0.1540592610836029,294.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3921203613281,0.4715186953544616,0.050000000745058,0.0493022985756397,293.3080749511719,297.1499938964844,293.1499938964844,0.2625506222248077,-3841.109619140625,304.1766662597656,0.9298295974731444,0.3533388376235962,0.248680368065834,293.0780944824219,297.1499938964844,293.1499938964844,0.3550965189933777,-6560.30908203125,304.26568603515625,0.9990000128746032,0.5756996870040894,0.4217908978462219,293.28228759765625,297.1499938964844,293.1499938964844,0.010441250167787,-3127.774658203125,302.4671630859375,0.4715186953544616,0.050000000745058,0.2338688820600509,291.3936767578125,291.1499938964844,260.3170471191406,258.6788635253906,280.6932678222656,294.3999328613281,291.3937683105469,1.0,0.2899807393550873,0.3982581198215484,0.6499999761581421,1.0,1.0,-1.329419493675232,0.5347898006439209,0.794629693031311,0.2206484228372573,0.0,0.0,0.601760983467102,59.958274841308594,41.0,43.820343017578125,-14349.8857421875,268.9924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635803222656,308.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18714.869140625,18000.0,0.0,0.0,0.3571658134460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677085161209106,0.6677154898643494,-6.939686500118114e-06,0.0,0.0003624779055826,0.0,0.0,52.815799713134766,0.0,0.0,0.0,0.4327824711799621,4.0,0.0,1.0
567540,293.1978454589844,297.1499938964844,293.1499938964844,0.1030067056417465,-2341.396728515625,304.1604309082031,0.7336406707763672,0.1662555783987045,0.1515743136405944,294.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808898925781,0.4785827696323395,0.050000000745058,0.0491679459810256,293.3095703125,297.1499938964844,293.1499938964844,0.2587499618530273,-3797.869140625,304.1741027832031,0.938772439956665,0.3490334749221802,0.2455986738204956,293.0186767578125,297.1499938964844,293.1499938964844,0.3385439217090606,-6323.669921875,304.2544250488281,0.9990000128746032,0.5895959138870239,0.406392365694046,293.2776184082031,297.1499938964844,293.1499938964844,0.010355757549405,-3114.2099609375,302.4325256347656,0.4785827696323395,0.050000000745058,0.2332315742969513,291.3778381347656,291.1499938964844,260.3314819335937,258.69171142578125,280.7275695800781,294.4069519042969,291.3748779296875,1.0,0.2826675176620483,0.3980589210987091,0.6499999761581421,1.0,1.0,-1.303322196006775,0.5233769416809082,0.7799452543258667,0.21480593085289,0.0,0.0,0.5720970630645752,56.14712142944336,44.0,-12.339162826538086,-13927.654296875,250.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33172607421875,308.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18583.12890625,18000.0,0.0,0.0,0.3478918969631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012747287750244,0.6012811064720154,-6.397961442417e-06,0.0,0.000353066046955,0.0,0.0,42.76692581176758,0.0,0.0,0.0,0.4072742760181427,4.0,0.0,1.0
567600,293.1978454589844,297.1499938964844,293.1499938964844,0.1030067056417465,-2341.396728515625,304.1604309082031,0.7336406707763672,0.1662555783987045,0.1515743136405944,294.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808898925781,0.4785827696323395,0.050000000745058,0.0491679459810256,293.3095703125,297.1499938964844,293.1499938964844,0.2587499618530273,-3797.869140625,304.1741027832031,0.938772439956665,0.3490334749221802,0.2455986738204956,293.0186767578125,297.1499938964844,293.1499938964844,0.3385439217090606,-6323.669921875,304.2544250488281,0.9990000128746032,0.5895959138870239,0.406392365694046,293.2776184082031,297.1499938964844,293.1499938964844,0.010355757549405,-3114.2099609375,302.4325256347656,0.4785827696323395,0.050000000745058,0.2332315742969513,291.3778381347656,291.1499938964844,260.3314819335937,258.69171142578125,280.7275695800781,294.4069519042969,291.3748779296875,1.0,0.2826675176620483,0.3980589210987091,0.6499999761581421,1.0,1.0,-1.303322196006775,0.5233769416809082,0.7799452543258667,0.21480593085289,0.0,0.0,0.5720970630645752,56.14712142944336,44.0,-12.339162826538086,-13927.654296875,250.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33172607421875,308.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18583.12890625,18000.0,0.0,0.0,0.3478918969631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012747287750244,0.6012811064720154,-6.397961442417e-06,0.0,0.000353066046955,0.0,0.0,42.76692581176758,0.0,0.0,0.0,0.4072742760181427,4.0,0.0,1.0
567660,293.1971435546875,297.1499938964844,293.1499938964844,0.1021662056446075,-2326.86767578125,304.1582946777344,0.7370943427085876,0.1651670634746551,0.1502041071653366,294.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.4828034937381744,0.050000000745058,0.0490855351090431,293.3109741210937,297.1499938964844,293.1499938964844,0.2554875314235687,-3761.00732421875,304.1715087890625,0.942968249320984,0.3447029292583465,0.2425293028354644,292.9757080078125,297.1499938964844,293.1499938964844,0.3283925652503967,-6181.98974609375,304.2364501953125,0.9990000128746032,0.6016696095466614,0.3966500461101532,293.2732849121094,297.1499938964844,293.1499938964844,0.0103051280602812,-3109.3876953125,302.3955383300781,0.4828034937381744,0.050000000745058,0.2328406572341919,291.3397216796875,291.1499938964844,260.343994140625,258.702880859375,280.7531433105469,294.41326904296875,291.3353881835937,1.0,0.2779430150985718,0.3979988396167755,0.6499999761581421,1.0,1.0,-1.2857269048690796,0.5156909227371216,0.770035982131958,0.2109301686286926,0.0,0.0,0.549191415309906,53.79058837890625,62.0,-46.54559326171875,-13616.08984375,238.3182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87109375,308.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18421.06640625,18000.0,0.0,0.0,0.3366685807704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511738061904907,0.551179826259613,-6.0107990975666326e-06,0.0,0.0003416757972445,0.0,0.0,36.11300277709961,0.0,0.0,0.0,0.3886328637599945,4.0,0.0,1.0
567720,293.1971435546875,297.1499938964844,293.1499938964844,0.1021662056446075,-2326.86767578125,304.1582946777344,0.7370943427085876,0.1651670634746551,0.1502041071653366,294.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.4828034937381744,0.050000000745058,0.0490855351090431,293.3109741210937,297.1499938964844,293.1499938964844,0.2554875314235687,-3761.00732421875,304.1715087890625,0.942968249320984,0.3447029292583465,0.2425293028354644,292.9757080078125,297.1499938964844,293.1499938964844,0.3283925652503967,-6181.98974609375,304.2364501953125,0.9990000128746032,0.6016696095466614,0.3966500461101532,293.2732849121094,297.1499938964844,293.1499938964844,0.0103051280602812,-3109.3876953125,302.3955383300781,0.4828034937381744,0.050000000745058,0.2328406572341919,291.3397216796875,291.1499938964844,260.343994140625,258.702880859375,280.7531433105469,294.41326904296875,291.3353881835937,1.0,0.2779430150985718,0.3979988396167755,0.6499999761581421,1.0,1.0,-1.2857269048690796,0.5156909227371216,0.770035982131958,0.2109301686286926,0.0,0.0,0.549191415309906,53.79058837890625,62.0,-46.54559326171875,-13616.08984375,238.3182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87109375,308.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18421.06640625,18000.0,0.0,0.0,0.3366685807704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511738061904907,0.551179826259613,-6.0107990975666326e-06,0.0,0.0003416757972445,0.0,0.0,36.11300277709961,0.0,0.0,0.0,0.3886328637599945,4.0,0.0,1.0
567780,293.193603515625,297.1499938964844,293.1499938964844,0.1023616567254066,-2331.865478515625,304.1552124023437,0.7321988940238953,0.1646918803453445,0.1497994065284729,294.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.4795421659946441,0.050000000745058,0.049149353057146,293.3124694824219,297.1499938964844,293.1499938964844,0.2529376745223999,-3732.77734375,304.1685485839844,0.9316996932029724,0.3403229117393493,0.2395445853471756,292.955810546875,297.1499938964844,293.1499938964844,0.3358296453952789,-6310.90625,304.1946105957031,0.9990000128746032,0.6101841926574707,0.4042033851146698,293.2701110839844,297.1499938964844,293.1499938964844,0.0103151435032486,-3119.412353515625,302.3530578613281,0.4795421659946441,0.050000000745058,0.2331433743238449,291.2762145996094,291.1499938964844,260.3544921875,258.71221923828125,280.757080078125,294.41943359375,291.2679748535156,1.0,0.2812975347042084,0.3979387283325195,0.6499999761581421,1.0,1.0,-1.2911518812179563,0.518064558506012,0.7730872631072998,0.2121034562587738,0.0,0.0,0.536046028137207,55.48780822753906,80.0,-90.62248992919922,-13508.5478515625,244.0798797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29986572265625,309.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.7421875,18000.0,0.0,0.0,0.3245849907398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187785625457764,0.5187843441963196,-5.762238288298249e-06,0.0,0.0003294125199317,0.0,0.0,32.16839599609375,0.0,0.0,0.0,0.3768380880355835,4.0,0.0,1.0
567840,293.193603515625,297.1499938964844,293.1499938964844,0.1023616567254066,-2331.865478515625,304.1552124023437,0.7321988940238953,0.1646918803453445,0.1497994065284729,294.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.4795421659946441,0.050000000745058,0.049149353057146,293.3124694824219,297.1499938964844,293.1499938964844,0.2529376745223999,-3732.77734375,304.1685485839844,0.9316996932029724,0.3403229117393493,0.2395445853471756,292.955810546875,297.1499938964844,293.1499938964844,0.3358296453952789,-6310.90625,304.1946105957031,0.9990000128746032,0.6101841926574707,0.4042033851146698,293.2701110839844,297.1499938964844,293.1499938964844,0.0103151435032486,-3119.412353515625,302.3530578613281,0.4795421659946441,0.050000000745058,0.2331433743238449,291.2762145996094,291.1499938964844,260.3544921875,258.71221923828125,280.757080078125,294.41943359375,291.2679748535156,1.0,0.2812975347042084,0.3979387283325195,0.6499999761581421,1.0,1.0,-1.2911518812179563,0.518064558506012,0.7730872631072998,0.2121034562587738,0.0,0.0,0.536046028137207,55.48780822753906,80.0,-90.62248992919922,-13508.5478515625,244.0798797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29986572265625,309.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.7421875,18000.0,0.0,0.0,0.3245849907398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187785625457764,0.5187843441963196,-5.762238288298249e-06,0.0,0.0003294125199317,0.0,0.0,32.16839599609375,0.0,0.0,0.0,0.3768380880355835,4.0,0.0,1.0
567900,293.1921691894531,297.1499938964844,293.1499938964844,0.1026139482855796,-2337.35986328125,304.15380859375,0.7266828417778015,0.1644199192523956,0.1496469229459762,294.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420349121094,0.4752575159072876,0.050000000745058,0.0492322817444801,293.31329345703125,297.1499938964844,293.1499938964844,0.2519583404064178,-3722.262451171875,304.1669616699219,0.9209977984428406,0.338104099035263,0.2380702793598175,292.957275390625,297.1499938964844,293.1499938964844,0.3458216786384582,-6470.31689453125,304.1683044433594,0.9990000128746032,0.6123598217964172,0.4138193130493164,293.2694396972656,297.1499938964844,293.1499938964844,0.0103416386991739,-3130.025634765625,302.32781982421875,0.4752575159072876,0.050000000745058,0.2335367500782013,291.2314758300781,291.1499938964844,260.3589172363281,258.7161865234375,280.7518005371094,294.4225769042969,291.2230529785156,1.0,0.2853723168373108,0.3979086577892303,0.6499999761581421,1.0,1.0,-1.3013097047805786,0.5224949717521667,0.7788147330284119,0.2143687903881073,0.0,0.0,0.5350852608680725,57.74393844604492,80.0,-107.15258026123048,-13552.15234375,252.94235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4410705566406,309.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.212890625,18000.0,0.0,0.0,0.3187224864959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122871398925781,0.5122928619384766,-5.697389042325085e-06,0.0,0.0003234628238715,0.0,0.0,31.340181350708008,0.0,0.0,0.0,0.3743014633655548,4.0,0.0,1.0
567960,293.1894836425781,297.1499938964844,293.1499938964844,0.1029551774263382,-2344.470947265625,304.1524963378906,0.7198055982589722,0.1644127815961837,0.149603322148323,294.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4691956043243408,0.050000000745058,0.0493447296321392,293.3141784667969,297.1499938964844,293.1499938964844,0.2509773969650268,-3711.639404296875,304.1656799316406,0.908395767211914,0.3358596861362457,0.2366017699241638,292.96728515625,297.1499938964844,293.1499938964844,0.3590783178806305,-6677.55419921875,304.1408996582031,0.9990000128746032,0.6128455996513367,0.426512598991394,293.26953125,297.1499938964844,293.1499938964844,0.0103733940050005,-3141.833251953125,302.3005065917969,0.4691956043243408,0.050000000745058,0.2340701520442962,291.1869506835937,291.1499938964844,260.3628234863281,258.7196655273437,280.74267578125,294.42584228515625,291.1788330078125,1.0,0.2907933592796325,0.3977033793926239,0.6499999761581421,1.0,1.0,-1.3155030012130735,0.5286954045295715,0.7868075966835022,0.2175418138504028,0.0,0.0,0.5370858311653137,60.81191635131836,83.0,-114.83285522460938,-13650.8994140625,265.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51873779296875,309.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.68359375,18000.0,0.0,0.0,0.3132753670215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117546916007996,0.5117603540420532,-5.671599410561612e-06,0.0,0.0003179346676915,0.0,0.0,31.17783546447754,0.0,0.0,0.0,0.37382373213768,4.0,0.0,1.0
568020,293.1815490722656,297.1499938964844,293.1499938964844,0.1040443405508995,-2365.825439453125,304.1498718261719,0.7097537517547607,0.1650221645832061,0.1501946896314621,294.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4581370651721954,0.050000000745058,0.0495329871773719,293.3160400390625,297.1499938964844,293.1499938964844,0.2485066056251526,-3683.762451171875,304.1646423339844,0.8898082971572876,0.3313233256340027,0.2335974872112274,293.0036926269531,297.1499938964844,293.1499938964844,0.3813463449478149,-7017.29736328125,304.1074523925781,0.9990000128746032,0.610122561454773,0.4469595551490783,293.2717590332031,297.1499938964844,293.1499938964844,0.0104019343852996,-3156.9697265625,302.2426452636719,0.4581370651721954,0.050000000745058,0.2349631637334823,291.1161193847656,291.1499938964844,260.3688659667969,258.7250366210937,280.728759765625,294.4330139160156,291.11181640625,1.0,0.2990755438804626,0.3972927927970886,0.6499999761581421,1.0,1.0,-1.3384536504745483,0.5387160181999207,0.7997376918792725,0.2227965295314788,0.0,0.0,0.5468491315841675,65.9445571899414,86.0,-91.20832061767578,-13877.8232421875,286.2915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4742431640625,309.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17891.05859375,18000.0,0.0,0.0,0.3042489290237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242972373962402,0.5243029594421387,-5.7160636970365886e-06,0.0,0.0003087739751208,0.0,0.0,32.40079116821289,0.0,0.0,0.0,0.3776924610137939,4.0,0.0,1.0
568080,293.1815490722656,297.1499938964844,293.1499938964844,0.1040443405508995,-2365.825439453125,304.1498718261719,0.7097537517547607,0.1650221645832061,0.1501946896314621,294.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4581370651721954,0.050000000745058,0.0495329871773719,293.3160400390625,297.1499938964844,293.1499938964844,0.2485066056251526,-3683.762451171875,304.1646423339844,0.8898082971572876,0.3313233256340027,0.2335974872112274,293.0036926269531,297.1499938964844,293.1499938964844,0.3813463449478149,-7017.29736328125,304.1074523925781,0.9990000128746032,0.610122561454773,0.4469595551490783,293.2717590332031,297.1499938964844,293.1499938964844,0.0104019343852996,-3156.9697265625,302.2426452636719,0.4581370651721954,0.050000000745058,0.2349631637334823,291.1161193847656,291.1499938964844,260.3688659667969,258.7250366210937,280.728759765625,294.4330139160156,291.11181640625,1.0,0.2990755438804626,0.3972927927970886,0.6499999761581421,1.0,1.0,-1.3384536504745483,0.5387160181999207,0.7997376918792725,0.2227965295314788,0.0,0.0,0.5468491315841675,65.9445571899414,86.0,-91.20832061767578,-13877.8232421875,286.2915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4742431640625,309.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17891.05859375,18000.0,0.0,0.0,0.3042489290237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242972373962402,0.5243029594421387,-5.7160636970365886e-06,0.0,0.0003087739751208,0.0,0.0,32.40079116821289,0.0,0.0,0.0,0.3776924610137939,4.0,0.0,1.0
568140,293.1745300292969,297.1499938964844,293.1499938964844,0.1050343438982963,-2384.77294921875,304.1482849121094,0.7011899948120117,0.1656471043825149,0.1509334295988083,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.4488618671894073,0.050000000745058,0.0497058294713497,293.3180847167969,297.1499938964844,293.1499938964844,0.2453486770391464,-3647.06982421875,304.1650390625,0.8739845156669617,0.3267062604427337,0.2305282652378082,293.04693603515625,297.1499938964844,293.1499938964844,0.4012318849563598,-7312.58447265625,304.0887756347656,0.9990000128746032,0.6050688028335571,0.4649398326873779,293.2760009765625,297.1499938964844,293.1499938964844,0.0103924879804253,-3162.4453125,302.1822204589844,0.4488618671894073,0.050000000745058,0.2357830554246902,291.0740661621094,291.1499938964844,260.3724975585937,258.728271484375,280.71734619140625,294.44140625,291.07080078125,1.0,0.306553453207016,0.3968822062015533,0.6499999761581421,1.0,1.0,-1.358432412147522,0.547469973564148,0.810962438583374,0.2273651659488678,0.0,0.0,0.5598859190940857,70.64442443847656,89.0,-64.85546875,-14077.4697265625,305.58563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2030639648437,309.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17816.5,18000.0,0.0,0.0,0.2981462776660919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451518297195435,0.5451576709747314,-5.834067906107521e-06,0.0,0.0003025805635843,0.0,0.0,34.714378356933594,0.0,0.0,0.0,0.3848500549793243,4.0,0.0,1.0
568200,293.1745300292969,297.1499938964844,293.1499938964844,0.1050343438982963,-2384.77294921875,304.1482849121094,0.7011899948120117,0.1656471043825149,0.1509334295988083,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.4488618671894073,0.050000000745058,0.0497058294713497,293.3180847167969,297.1499938964844,293.1499938964844,0.2453486770391464,-3647.06982421875,304.1650390625,0.8739845156669617,0.3267062604427337,0.2305282652378082,293.04693603515625,297.1499938964844,293.1499938964844,0.4012318849563598,-7312.58447265625,304.0887756347656,0.9990000128746032,0.6050688028335571,0.4649398326873779,293.2760009765625,297.1499938964844,293.1499938964844,0.0103924879804253,-3162.4453125,302.1822204589844,0.4488618671894073,0.050000000745058,0.2357830554246902,291.0740661621094,291.1499938964844,260.3724975585937,258.728271484375,280.71734619140625,294.44140625,291.07080078125,1.0,0.306553453207016,0.3968822062015533,0.6499999761581421,1.0,1.0,-1.358432412147522,0.547469973564148,0.810962438583374,0.2273651659488678,0.0,0.0,0.5598859190940857,70.64442443847656,89.0,-64.85546875,-14077.4697265625,305.58563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2030639648437,309.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17816.5,18000.0,0.0,0.0,0.2981462776660919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451518297195435,0.5451576709747314,-5.834067906107521e-06,0.0,0.0003025805635843,0.0,0.0,34.714378356933594,0.0,0.0,0.0,0.3848500549793243,4.0,0.0,1.0
568260,293.16864013671875,297.1499938964844,293.1499938964844,0.1058872863650322,-2400.922607421875,304.1474609375,0.6937423348426819,0.1662188917398452,0.1516076028347015,294.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.4411987960338592,0.050000000745058,0.0498687662184238,293.3201904296875,297.1499938964844,293.1499938964844,0.2418724298477172,-3606.291259765625,304.16583251953125,0.860038161277771,0.3220222890377044,0.2274015843868255,293.0918884277344,297.1499938964844,293.1499938964844,0.4197514355182647,-7581.50830078125,304.0784912109375,0.9990000128746032,0.5985658764839172,0.481274276971817,293.281494140625,297.1499938964844,293.1499938964844,0.0103629976511001,-3163.1787109375,302.1181945800781,0.4411987960338592,0.050000000745058,0.2365559488534927,291.0428466796875,291.1499938964844,260.3735656738281,258.729248046875,280.7074279785156,294.45074462890625,291.04058837890625,1.0,0.3133412897586822,0.3961332738399505,0.6499999761581421,1.0,1.0,-1.376220703125,0.5552826523780823,0.8209381103515625,0.2314470261335373,0.0,0.0,0.5763771533966064,75.0625228881836,92.0,-46.08136367797852,-14259.3671875,323.7359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7695007324219,308.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17746.5390625,18000.0,0.0,0.0,0.2950988411903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735934376716614,0.5735994577407837,-6.011279310769169e-06,0.0,0.000299487815937,0.0,0.0,38.10988998413086,0.0,0.0,0.0,0.394967257976532,4.0,0.0,1.0
