time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568320,293.16864013671875,297.1499938964844,293.1499938964844,0.1058872863650322,-2400.922607421875,304.1474609375,0.6937423348426819,0.1662188917398452,0.1516076028347015,294.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.4411987960338592,0.050000000745058,0.0498687662184238,293.3201904296875,297.1499938964844,293.1499938964844,0.2418724298477172,-3606.291259765625,304.16583251953125,0.860038161277771,0.3220222890377044,0.2274015843868255,293.0918884277344,297.1499938964844,293.1499938964844,0.4197514355182647,-7581.50830078125,304.0784912109375,0.9990000128746032,0.5985658764839172,0.481274276971817,293.281494140625,297.1499938964844,293.1499938964844,0.0103629976511001,-3163.1787109375,302.1181945800781,0.4411987960338592,0.050000000745058,0.2365559488534927,291.0428466796875,291.1499938964844,260.3735656738281,258.729248046875,280.7074279785156,294.45074462890625,291.04058837890625,1.0,0.3133412897586822,0.3961332738399505,0.6499999761581421,1.0,1.0,-1.376220703125,0.5552826523780823,0.8209381103515625,0.2314470261335373,0.0,0.0,0.5763771533966064,75.0625228881836,92.0,-46.08136367797852,-14259.3671875,323.7359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7695007324219,308.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17746.5390625,18000.0,0.0,0.0,0.2950988411903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735934376716614,0.5735994577407837,-6.011279310769169e-06,0.0,0.000299487815937,0.0,0.0,38.10988998413086,0.0,0.0,0.0,0.394967257976532,4.0,0.0,1.0
568380,293.1630554199219,297.1499938964844,293.1499938964844,0.1066938638687133,-2416.033203125,304.14697265625,0.6873425245285034,0.1668767780065536,0.1523055285215377,294.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.4347934126853943,0.050000000745058,0.050022903829813,293.322265625,297.1499938964844,293.1499938964844,0.2381524592638015,-3562.367431640625,304.166748046875,0.847651481628418,0.3172893524169922,0.224231019616127,293.1367492675781,297.1499938964844,293.1499938964844,0.4370366036891937,-7827.77587890625,304.0736389160156,0.9990000128746032,0.5909441113471985,0.4962318539619446,293.2876892089844,297.1499938964844,293.1499938964844,0.0103177949786186,-3160.141357421875,302.0513610839844,0.4347934126853943,0.050000000745058,0.2372871339321136,291.0201110839844,291.1499938964844,260.3720092773437,258.72784423828125,280.69830322265625,294.4606628417969,291.0184326171875,1.0,0.3195593357086181,0.3953843414783478,0.6499999761581421,1.0,1.0,-1.3922713994979858,0.5623473525047302,0.8299240469932556,0.2351389974355697,0.0,0.0,0.5952808260917664,79.23297119140625,95.0,-33.54690170288086,-14423.7353515625,340.9064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2352294921875,308.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17684.38671875,18000.0,0.0,0.0,0.2950142025947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081679463386536,0.608174204826355,-6.245337772270432e-06,0.0,0.0002994019305333,0.0,0.0,42.600040435791016,0.0,0.0,0.0,0.4077001214027405,4.0,0.0,1.0
568440,293.1630554199219,297.1499938964844,293.1499938964844,0.1066938638687133,-2416.033203125,304.14697265625,0.6873425245285034,0.1668767780065536,0.1523055285215377,294.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.4347934126853943,0.050000000745058,0.050022903829813,293.322265625,297.1499938964844,293.1499938964844,0.2381524592638015,-3562.367431640625,304.166748046875,0.847651481628418,0.3172893524169922,0.224231019616127,293.1367492675781,297.1499938964844,293.1499938964844,0.4370366036891937,-7827.77587890625,304.0736389160156,0.9990000128746032,0.5909441113471985,0.4962318539619446,293.2876892089844,297.1499938964844,293.1499938964844,0.0103177949786186,-3160.141357421875,302.0513610839844,0.4347934126853943,0.050000000745058,0.2372871339321136,291.0201110839844,291.1499938964844,260.3720092773437,258.72784423828125,280.69830322265625,294.4606628417969,291.0184326171875,1.0,0.3195593357086181,0.3953843414783478,0.6499999761581421,1.0,1.0,-1.3922713994979858,0.5623473525047302,0.8299240469932556,0.2351389974355697,0.0,0.0,0.5952808260917664,79.23297119140625,95.0,-33.54690170288086,-14423.7353515625,340.9064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2352294921875,308.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17684.38671875,18000.0,0.0,0.0,0.2950142025947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081679463386536,0.608174204826355,-6.245337772270432e-06,0.0,0.0002994019305333,0.0,0.0,42.600040435791016,0.0,0.0,0.0,0.4077001214027405,4.0,0.0,1.0
568500,293.1595153808594,297.1499938964844,293.1499938964844,0.1071760505437851,-2424.9970703125,304.1466369628906,0.6846565008163452,0.1674084365367889,0.1527691036462783,294.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.4319832026958465,0.050000000745058,0.0500967763364315,293.3232727050781,297.1499938964844,293.1499938964844,0.236226350069046,-3539.539794921875,304.1672058105469,0.8419561982154846,0.314909279346466,0.2226329296827316,293.1593322753906,297.1499938964844,293.1499938964844,0.4452454447746277,-7943.26513671875,304.0726013183594,0.9990000128746032,0.5866793990135193,0.5032423138618469,293.2909240722656,297.1499938964844,293.1499938964844,0.0102904327213764,-3157.48681640625,302.0169677734375,0.4319832026958465,0.050000000745058,0.2376375347375869,291.0109558105469,291.1499938964844,260.37017822265625,258.7262268066406,280.69384765625,294.4657592773437,291.0095520019531,1.0,0.3224892020225525,0.3950098752975464,0.6499999761581421,1.0,1.0,-1.3998346328735352,0.5656815767288208,0.8341529965400696,0.2368801981210708,0.0,0.0,0.6054763197898865,81.23058319091797,95.0,-28.78604507446289,-14502.3046875,349.19598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483642578125,308.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17654.447265625,18000.0,0.0,0.0,0.2960026562213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275290846824646,0.6275354623794556,-6.383847903634887e-06,0.0,0.0003004050813615,0.0,0.0,45.28949737548828,0.0,0.0,0.0,0.4150092899799347,4.0,0.0,1.0
568560,293.1553955078125,297.1499938964844,293.1499938964844,0.1077778711915016,-2436.130859375,304.1461486816406,0.6824092864990234,0.1680994033813476,0.1533852815628051,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049133300781,0.4294000566005707,0.050000000745058,0.0501685328781604,293.3242492675781,297.1499938964844,293.1499938964844,0.2342632114887237,-3516.218994140625,304.1676330566406,0.8365446925163269,0.3125228583812713,0.2210277765989303,293.1819152832031,297.1499938964844,293.1499938964844,0.4531699419021606,-8053.91259765625,304.072265625,0.9990000128746032,0.5821214318275452,0.5099601149559021,293.29425048828125,297.1499938964844,293.1499938964844,0.0102601302787661,-3154.129638671875,301.9819641113281,0.4294000566005707,0.050000000745058,0.237977921962738,291.00311279296875,291.1499938964844,260.3676147460937,258.72393798828125,280.68927001953125,294.4709167480469,291.0018920898437,1.0,0.3253181874752044,0.394644170999527,0.6499999761581421,1.0,1.0,-1.407206654548645,0.5689346790313721,0.8382719159126282,0.2385784834623336,0.0,0.0,0.6160668730735779,83.1722183227539,83.0,-24.69764709472656,-14580.0029296875,357.3387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17625.685546875,18000.0,0.0,0.0,0.2976170480251312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481184959411621,0.6481250524520874,-6.536836735904217e-06,0.0,0.000302043481497,0.0,0.0,48.29264068603516,0.0,0.0,0.0,0.4229146838188171,4.0,0.0,1.0
568620,293.1479797363281,297.1499938964844,293.1499938964844,0.1088654249906539,-2455.862548828125,304.1456604003906,0.6839973330497742,0.1694699823856353,0.154689759016037,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.4290284812450409,0.050000000745058,0.0501791685819625,293.3257141113281,297.1499938964844,293.1499938964844,0.2298380136489868,-3463.086669921875,304.169189453125,0.8321409821510315,0.3078101873397827,0.2177424877882003,293.2182922363281,297.1499938964844,293.1499938964844,0.4559728801250458,-8080.3232421875,304.0941467285156,0.9990000128746032,0.5739002823829651,0.5109495520591736,293.3007202148437,297.1499938964844,293.1499938964844,0.0101458970457315,-3134.140869140625,301.9139404296875,0.4290284812450409,0.050000000745058,0.2380283772945404,291.00640869140625,291.1499938964844,260.3603515625,258.7174377441406,280.6934814453125,294.481201171875,291.0086364746094,1.0,0.324946254491806,0.3939127624034881,0.6499999761581421,1.0,1.0,-1.4061013460159302,0.5684133172035217,0.8376880884170532,0.238445445895195,0.0,0.0,0.6355070471763611,83.42687225341797,71.0,8.393303871154785,-14636.2890625,357.4162292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,308.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17608.630859375,18000.0,0.0,0.0,0.3023528754711151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904096007347107,0.6904164552688599,-6.87673036736669e-06,0.0,0.0003068497171625,0.0,0.0,54.9907341003418,0.0,0.0,0.0,0.4395391345024109,4.0,0.0,1.0
568680,293.1479797363281,297.1499938964844,293.1499938964844,0.1088654249906539,-2455.862548828125,304.1456604003906,0.6839973330497742,0.1694699823856353,0.154689759016037,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.4290284812450409,0.050000000745058,0.0501791685819625,293.3257141113281,297.1499938964844,293.1499938964844,0.2298380136489868,-3463.086669921875,304.169189453125,0.8321409821510315,0.3078101873397827,0.2177424877882003,293.2182922363281,297.1499938964844,293.1499938964844,0.4559728801250458,-8080.3232421875,304.0941467285156,0.9990000128746032,0.5739002823829651,0.5109495520591736,293.3007202148437,297.1499938964844,293.1499938964844,0.0101458970457315,-3134.140869140625,301.9139404296875,0.4290284812450409,0.050000000745058,0.2380283772945404,291.00640869140625,291.1499938964844,260.3603515625,258.7174377441406,280.6934814453125,294.481201171875,291.0086364746094,1.0,0.324946254491806,0.3939127624034881,0.6499999761581421,1.0,1.0,-1.4061013460159302,0.5684133172035217,0.8376880884170532,0.238445445895195,0.0,0.0,0.6355070471763611,83.42687225341797,71.0,8.393303871154785,-14636.2890625,357.4162292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,308.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17608.630859375,18000.0,0.0,0.0,0.3023528754711151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904096007347107,0.6904164552688599,-6.87673036736669e-06,0.0,0.0003068497171625,0.0,0.0,54.9907341003418,0.0,0.0,0.0,0.4395391345024109,4.0,0.0,1.0
568740,293.1478576660156,297.1499938964844,293.1499938964844,0.1088609173893928,-2454.98828125,304.1471862792969,0.6890367865562439,0.1695693880319595,0.1550461947917938,294.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.4325978755950928,0.050000000745058,0.050080269575119,293.32672119140625,297.1499938964844,293.1499938964844,0.2247559130191803,-3401.34716796875,304.1712646484375,0.8329004645347595,0.3031515181064605,0.2144212275743484,293.23175048828125,297.1499938964844,293.1499938964844,0.4467109441757202,-7932.47802734375,304.1283569335937,0.9990000128746032,0.5693939328193665,0.5016838908195496,293.305908203125,297.1499938964844,293.1499938964844,0.0099820243194699,-3100.267578125,301.8529357910156,0.4325978755950928,0.050000000745058,0.2375592440366745,291.0420837402344,291.1499938964844,260.3500061035156,258.7082214355469,280.70953369140625,294.49139404296875,291.0460510253906,1.0,0.3201310336589813,0.3931813240051269,0.6499999761581421,1.0,1.0,-1.3907437324523926,0.5616132616996765,0.8291305303573608,0.2350078523159027,0.0,0.0,0.6477187275886536,80.66707611083984,59.0,43.81584167480469,-14553.09765625,343.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63330078125,307.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17707.0078125,18000.0,0.0,0.0,0.3081590831279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224375605583191,0.7224447727203369,-7.173762242018711e-06,0.0,0.0003127423115074,0.0,0.0,60.674442291259766,0.0,0.0,0.0,0.4526405334472656,4.0,0.0,1.0
568800,293.1478576660156,297.1499938964844,293.1499938964844,0.1088609173893928,-2454.98828125,304.1471862792969,0.6890367865562439,0.1695693880319595,0.1550461947917938,294.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.4325978755950928,0.050000000745058,0.050080269575119,293.32672119140625,297.1499938964844,293.1499938964844,0.2247559130191803,-3401.34716796875,304.1712646484375,0.8329004645347595,0.3031515181064605,0.2144212275743484,293.23175048828125,297.1499938964844,293.1499938964844,0.4467109441757202,-7932.47802734375,304.1283569335937,0.9990000128746032,0.5693939328193665,0.5016838908195496,293.305908203125,297.1499938964844,293.1499938964844,0.0099820243194699,-3100.267578125,301.8529357910156,0.4325978755950928,0.050000000745058,0.2375592440366745,291.0420837402344,291.1499938964844,260.3500061035156,258.7082214355469,280.70953369140625,294.49139404296875,291.0460510253906,1.0,0.3201310336589813,0.3931813240051269,0.6499999761581421,1.0,1.0,-1.3907437324523926,0.5616132616996765,0.8291305303573608,0.2350078523159027,0.0,0.0,0.6477187275886536,80.66707611083984,59.0,43.81584167480469,-14553.09765625,343.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63330078125,307.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17707.0078125,18000.0,0.0,0.0,0.3081590831279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224375605583191,0.7224447727203369,-7.173762242018711e-06,0.0,0.0003127423115074,0.0,0.0,60.674442291259766,0.0,0.0,0.0,0.4526405334472656,4.0,0.0,1.0
568860,293.1566772460937,297.1499938964844,293.1499938964844,0.1072857677936554,-2424.999755859375,304.1507873535156,0.695313572883606,0.1678479015827179,0.1537618339061737,294.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.4395417869091034,0.050000000745058,0.0499069727957248,293.32745361328125,297.1499938964844,293.1499938964844,0.2192944139242172,-3334.505859375,304.1732788085937,0.8376055955886841,0.2985251843929291,0.2110699713230133,293.2210998535156,297.1499938964844,293.1499938964844,0.4285383522510528,-7658.376953125,304.1658630371094,0.9990000128746032,0.5694324970245361,0.4850194156169891,293.3089294433594,297.1499938964844,293.1499938964844,0.0097953453660011,-3058.841064453125,301.7999267578125,0.4395417869091034,0.050000000745058,0.2367371767759323,291.096923828125,291.1499938964844,260.3378295898437,258.69732666015625,280.7349548339844,294.5009765625,291.10260009765625,1.0,0.3118466138839721,0.3926547467708587,0.6499999761581421,1.0,1.0,-1.3639848232269287,0.5498105883598328,0.814174234867096,0.2289813607931137,0.0,0.0,0.6513283252716064,75.83907318115234,62.0,73.10980224609375,-14357.0146484375,320.0574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33319091796875,307.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.50390625,18000.0,0.0,0.0,0.313886284828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387211322784424,0.7387284636497498,-7.354087756539229e-06,0.0,0.0003185546665918,0.0,0.0,63.88801574707031,0.0,0.0,0.0,0.459546148777008,4.0,0.0,1.0
568920,293.1566772460937,297.1499938964844,293.1499938964844,0.1072857677936554,-2424.999755859375,304.1507873535156,0.695313572883606,0.1678479015827179,0.1537618339061737,294.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.4395417869091034,0.050000000745058,0.0499069727957248,293.32745361328125,297.1499938964844,293.1499938964844,0.2192944139242172,-3334.505859375,304.1732788085937,0.8376055955886841,0.2985251843929291,0.2110699713230133,293.2210998535156,297.1499938964844,293.1499938964844,0.4285383522510528,-7658.376953125,304.1658630371094,0.9990000128746032,0.5694324970245361,0.4850194156169891,293.3089294433594,297.1499938964844,293.1499938964844,0.0097953453660011,-3058.841064453125,301.7999267578125,0.4395417869091034,0.050000000745058,0.2367371767759323,291.096923828125,291.1499938964844,260.3378295898437,258.69732666015625,280.7349548339844,294.5009765625,291.10260009765625,1.0,0.3118466138839721,0.3926547467708587,0.6499999761581421,1.0,1.0,-1.3639848232269287,0.5498105883598328,0.814174234867096,0.2289813607931137,0.0,0.0,0.6513283252716064,75.83907318115234,62.0,73.10980224609375,-14357.0146484375,320.0574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33319091796875,307.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.50390625,18000.0,0.0,0.0,0.313886284828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387211322784424,0.7387284636497498,-7.354087756539229e-06,0.0,0.0003185546665918,0.0,0.0,63.88801574707031,0.0,0.0,0.0,0.459546148777008,4.0,0.0,1.0
568980,293.1700439453125,297.1499938964844,293.1499938964844,0.1046529188752174,-2375.597412109375,304.1548767089844,0.6966138482093811,0.1649685353040695,0.1512173861265182,294.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4442943036556244,0.050000000745058,0.0498005747795105,293.3282165527344,297.1499938964844,293.1499938964844,0.2139385491609573,-3268.79296875,304.17437744140625,0.8392261862754822,0.2938751578330993,0.2077639400959015,293.1967468261719,297.1499938964844,293.1499938964844,0.415668785572052,-7469.3671875,304.181396484375,0.9990000128746032,0.5725632905960083,0.4744932353496551,293.3099975585937,297.1499938964844,293.1499938964844,0.0096375700086355,-3022.966552734375,301.751953125,0.4442943036556244,0.050000000745058,0.2362324744462967,291.15264892578125,291.1499938964844,260.3251342773437,258.6858215332031,280.75396728515625,294.5097045898437,291.15625,1.0,0.3066633939743042,0.3921281397342682,0.6499999761581421,1.0,1.0,-1.3435847759246826,0.5408681035041809,0.8027167320251465,0.2243013381958007,0.0,0.0,0.6469510197639465,72.81257629394531,65.0,69.28861236572266,-14162.09765625,304.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2132263183594,307.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.734375,18000.0,0.0,0.0,0.3186480104923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360896468162537,0.7360970377922058,-7.370149432972539e-06,0.0,0.0003233872121199,0.0,0.0,63.66382598876953,0.0,0.0,0.0,0.4588018357753753,4.0,0.0,1.0
569040,293.1700439453125,297.1499938964844,293.1499938964844,0.1046529188752174,-2375.597412109375,304.1548767089844,0.6966138482093811,0.1649685353040695,0.1512173861265182,294.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4442943036556244,0.050000000745058,0.0498005747795105,293.3282165527344,297.1499938964844,293.1499938964844,0.2139385491609573,-3268.79296875,304.17437744140625,0.8392261862754822,0.2938751578330993,0.2077639400959015,293.1967468261719,297.1499938964844,293.1499938964844,0.415668785572052,-7469.3671875,304.181396484375,0.9990000128746032,0.5725632905960083,0.4744932353496551,293.3099975585937,297.1499938964844,293.1499938964844,0.0096375700086355,-3022.966552734375,301.751953125,0.4442943036556244,0.050000000745058,0.2362324744462967,291.15264892578125,291.1499938964844,260.3251342773437,258.6858215332031,280.75396728515625,294.5097045898437,291.15625,1.0,0.3066633939743042,0.3921281397342682,0.6499999761581421,1.0,1.0,-1.3435847759246826,0.5408681035041809,0.8027167320251465,0.2243013381958007,0.0,0.0,0.6469510197639465,72.81257629394531,65.0,69.28861236572266,-14162.09765625,304.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2132263183594,307.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.734375,18000.0,0.0,0.0,0.3186480104923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360896468162537,0.7360970377922058,-7.370149432972539e-06,0.0,0.0003233872121199,0.0,0.0,63.66382598876953,0.0,0.0,0.0,0.4588018357753753,4.0,0.0,1.0
569100,293.17547607421875,297.1499938964844,293.1499938964844,0.1034162268042564,-2352.519287109375,304.1562194824219,0.6961397528648376,0.1636448949575424,0.1499377638101577,294.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4457561671733856,0.050000000745058,0.0497695617377758,293.32861328125,297.1499938964844,293.1499938964844,0.2114637196063995,-3238.495849609375,304.1744384765625,0.8388644456863403,0.2915392816066742,0.2061179876327514,293.1854553222656,297.1499938964844,293.1499938964844,0.4116077721118927,-7411.1474609375,304.1830444335937,0.9990000128746032,0.5741929411888123,0.4713800549507141,293.3101501464844,297.1499938964844,293.1499938964844,0.0095735406503081,-3008.923095703125,301.7271728515625,0.4457561671733856,0.050000000745058,0.236085370182991,291.17071533203125,291.1499938964844,260.3185729980469,258.67987060546875,280.7605285644531,294.513671875,291.173583984375,1.0,0.3049143850803375,0.3918648660182953,0.6499999761581421,1.0,1.0,-1.3361204862594604,0.5376017689704895,0.798518717288971,0.222593605518341,0.0,0.0,0.6437389850616455,71.90718078613281,65.0,58.81702423095703,-14083.21484375,298.8724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2106018066406,307.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18089.59765625,18000.0,0.0,0.0,0.3205549716949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307629585266113,0.7307702898979187,-7.333752364502288e-06,0.0,0.0003253225586377,0.0,0.0,62.75460433959961,0.0,0.0,0.0,0.4567338526248932,4.0,0.0,1.0
569160,293.1796875,297.1499938964844,293.1499938964844,0.1023361384868621,-2332.3916015625,304.15704345703125,0.6953524351119995,0.1624986678361892,0.1488076448440551,294.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4467386305332184,0.050000000745058,0.0497491471469402,293.3290405273437,297.1499938964844,293.1499938964844,0.2090695649385452,-3209.18017578125,304.1743469238281,0.8379119634628296,0.2891976237297058,0.204475462436676,293.1757507324219,297.1499938964844,293.1499938964844,0.4086960852146148,-7370.28125,304.1822814941406,0.9990000128746032,0.5756530165672302,0.4693183302879333,293.3102111816406,297.1499938964844,293.1499938964844,0.0095156040042638,-2996.4453125,301.7020263671875,0.4467386305332184,0.050000000745058,0.2359885275363922,291.1850891113281,291.1499938964844,260.3119201660156,258.6737670898437,280.7654724121094,294.51739501953125,291.1873779296875,1.0,0.3036452829837799,0.3917417824268341,0.6499999761581421,1.0,1.0,-1.330175280570984,0.535005509853363,0.7951697111129761,0.22122423350811,0.0,0.0,0.6399369239807129,71.29472351074219,68.0,48.39663696289063,-14017.623046875,294.95916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2386474609375,307.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.08203125,18000.0,0.0,0.0,0.3221290409564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238397002220154,0.723846971988678,-7.280623776750872e-06,0.0,0.0003269200387876,0.0,0.0,61.546669006347656,0.0,0.0,0.0,0.4539845883846283,4.0,0.0,1.0
569220,293.1845397949219,297.1499938964844,293.1499938964844,0.1006932631134986,-2301.875244140625,304.15740966796875,0.6932257413864136,0.1607528328895568,0.14705790579319,294.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.4474651515483856,0.050000000745058,0.0497342869639396,293.329833984375,297.1499938964844,293.1499938964844,0.2045088410377502,-3153.310546875,304.173828125,0.8345263004302979,0.2844977676868438,0.2011976838111877,293.1623229980469,297.1499938964844,293.1499938964844,0.4058575928211212,-7333.0693359375,304.1761474609375,0.9990000128746032,0.5777373909950256,0.4678093194961548,293.310302734375,297.1499938964844,293.1499938964844,0.0094146244227886,-2975.5126953125,301.6498107910156,0.4474651515483856,0.050000000745058,0.2359180599451065,291.2033386230469,291.1499938964844,260.2982177734375,258.66119384765625,280.7711181640625,294.5243530273437,291.2043762207031,1.0,0.302320271730423,0.3914956450462341,0.6499999761581421,1.0,1.0,-1.3222240209579468,0.5315473675727844,0.7906766533851624,0.2193568497896194,0.0,0.0,0.6314603090286255,70.79051208496094,71.0,27.98593139648437,-13920.5732421875,290.47857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3641357421875,307.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.501953125,18000.0,0.0,0.0,0.3242917060852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068409323692322,0.7068480849266052,-7.142309186747298e-06,0.0,0.0003291148750577,0.0,0.0,58.590614318847656,0.0,0.0,0.0,0.4472028315067291,4.0,0.0,1.0
569280,293.1845397949219,297.1499938964844,293.1499938964844,0.1006932631134986,-2301.875244140625,304.15740966796875,0.6932257413864136,0.1607528328895568,0.14705790579319,294.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.4474651515483856,0.050000000745058,0.0497342869639396,293.329833984375,297.1499938964844,293.1499938964844,0.2045088410377502,-3153.310546875,304.173828125,0.8345263004302979,0.2844977676868438,0.2011976838111877,293.1623229980469,297.1499938964844,293.1499938964844,0.4058575928211212,-7333.0693359375,304.1761474609375,0.9990000128746032,0.5777373909950256,0.4678093194961548,293.310302734375,297.1499938964844,293.1499938964844,0.0094146244227886,-2975.5126953125,301.6498107910156,0.4474651515483856,0.050000000745058,0.2359180599451065,291.2033386230469,291.1499938964844,260.2982177734375,258.66119384765625,280.7711181640625,294.5243530273437,291.2043762207031,1.0,0.302320271730423,0.3914956450462341,0.6499999761581421,1.0,1.0,-1.3222240209579468,0.5315473675727844,0.7906766533851624,0.2193568497896194,0.0,0.0,0.6314603090286255,70.79051208496094,71.0,27.98593139648437,-13920.5732421875,290.47857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3641357421875,307.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.501953125,18000.0,0.0,0.0,0.3242917060852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068409323692322,0.7068480849266052,-7.142309186747298e-06,0.0,0.0003291148750577,0.0,0.0,58.590614318847656,0.0,0.0,0.0,0.4472028315067291,4.0,0.0,1.0
569340,293.1857604980469,297.1499938964844,293.1499938964844,0.0996794775128364,-2283.2080078125,304.1566162109375,0.6906417608261108,0.1596257537603378,0.1459366083145141,294.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.4468269348144531,0.050000000745058,0.0497474260628223,293.3306579589844,297.1499938964844,293.1499938964844,0.2002048045396804,-3100.519775390625,304.1730651855469,0.8295462727546692,0.2797764241695404,0.1979250460863113,293.1573791503906,297.1499938964844,293.1499938964844,0.4063791632652282,-7345.26171875,304.16650390625,0.9990000128746032,0.5784451961517334,0.4691350758075714,293.3106994628906,297.1499938964844,293.1499938964844,0.0093286056071519,-2958.811279296875,301.5945129394531,0.4468269348144531,0.050000000745058,0.2359803617000579,291.2093200683594,291.1499938964844,260.2840881347656,258.6481628417969,280.7721252441406,294.53094482421875,291.2093811035156,1.0,0.3023222982883453,0.3912494778633117,0.6499999761581421,1.0,1.0,-1.3186298608779907,0.5300039052963257,0.7886260151863098,0.2184490859508514,0.0,0.0,0.6230400204658508,71.06382751464844,74.0,10.681527137756348,-13865.2314453125,289.5918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5489807128906,307.7397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.177734375,18000.0,0.0,0.0,0.3252259492874145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886997222900391,0.6887066960334778,-6.989856501604663e-06,0.0,0.0003300629905425,0.0,0.0,55.50175857543945,0.0,0.0,0.0,0.4399695992469787,4.0,0.0,1.0
569400,293.1857604980469,297.1499938964844,293.1499938964844,0.0996794775128364,-2283.2080078125,304.1566162109375,0.6906417608261108,0.1596257537603378,0.1459366083145141,294.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.4468269348144531,0.050000000745058,0.0497474260628223,293.3306579589844,297.1499938964844,293.1499938964844,0.2002048045396804,-3100.519775390625,304.1730651855469,0.8295462727546692,0.2797764241695404,0.1979250460863113,293.1573791503906,297.1499938964844,293.1499938964844,0.4063791632652282,-7345.26171875,304.16650390625,0.9990000128746032,0.5784451961517334,0.4691350758075714,293.3106994628906,297.1499938964844,293.1499938964844,0.0093286056071519,-2958.811279296875,301.5945129394531,0.4468269348144531,0.050000000745058,0.2359803617000579,291.2093200683594,291.1499938964844,260.2840881347656,258.6481628417969,280.7721252441406,294.53094482421875,291.2093811035156,1.0,0.3023222982883453,0.3912494778633117,0.6499999761581421,1.0,1.0,-1.3186298608779907,0.5300039052963257,0.7886260151863098,0.2184490859508514,0.0,0.0,0.6230400204658508,71.06382751464844,74.0,10.681527137756348,-13865.2314453125,289.5918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5489807128906,307.7397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.177734375,18000.0,0.0,0.0,0.3252259492874145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886997222900391,0.6887066960334778,-6.989856501604663e-06,0.0,0.0003300629905425,0.0,0.0,55.50175857543945,0.0,0.0,0.0,0.4399695992469787,4.0,0.0,1.0
569460,293.1849365234375,297.1499938964844,293.1499938964844,0.0990832522511482,-2272.40234375,304.1553955078125,0.6875969767570496,0.1588824689388275,0.1452245712280273,294.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.4451480209827423,0.050000000745058,0.0497825555503368,293.3314819335937,297.1499938964844,293.1499938964844,0.1960811764001846,-3049.817138671875,304.1722412109375,0.8233373761177063,0.2750341892242431,0.1946535855531692,293.159912109375,297.1499938964844,293.1499938964844,0.4095848202705383,-7396.1953125,304.1556701660156,0.9990000128746032,0.5777590870857239,0.4726700186729431,293.31158447265625,297.1499938964844,293.1499938964844,0.0092524150386452,-2944.966064453125,301.5360412597656,0.4451480209827423,0.050000000745058,0.2361470162868499,291.2065124511719,291.1499938964844,260.26953125,258.6346740722656,280.7696838378906,294.537353515625,291.2059326171875,1.0,0.3033486008644104,0.3908670246601105,0.6499999761581421,1.0,1.0,-1.318332314491272,0.5299065113067627,0.7884257435798645,0.2182673215866089,0.0,0.0,0.6156169772148132,71.9456558227539,77.0,-2.128441333770752,-13844.5439453125,291.44635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568664550781,307.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.86328125,18000.0,0.0,0.0,0.325135201215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720169186592102,0.6720237731933594,-6.848091743449913e-06,0.0,0.0003299709060229,0.0,0.0,52.73956298828125,0.0,0.0,0.0,0.4333415031433105,4.0,0.0,1.0
569520,293.1849365234375,297.1499938964844,293.1499938964844,0.0990832522511482,-2272.40234375,304.1553955078125,0.6875969767570496,0.1588824689388275,0.1452245712280273,294.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.4451480209827423,0.050000000745058,0.0497825555503368,293.3314819335937,297.1499938964844,293.1499938964844,0.1960811764001846,-3049.817138671875,304.1722412109375,0.8233373761177063,0.2750341892242431,0.1946535855531692,293.159912109375,297.1499938964844,293.1499938964844,0.4095848202705383,-7396.1953125,304.1556701660156,0.9990000128746032,0.5777590870857239,0.4726700186729431,293.31158447265625,297.1499938964844,293.1499938964844,0.0092524150386452,-2944.966064453125,301.5360412597656,0.4451480209827423,0.050000000745058,0.2361470162868499,291.2065124511719,291.1499938964844,260.26953125,258.6346740722656,280.7696838378906,294.537353515625,291.2059326171875,1.0,0.3033486008644104,0.3908670246601105,0.6499999761581421,1.0,1.0,-1.318332314491272,0.5299065113067627,0.7884257435798645,0.2182673215866089,0.0,0.0,0.6156169772148132,71.9456558227539,77.0,-2.128441333770752,-13844.5439453125,291.44635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568664550781,307.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.86328125,18000.0,0.0,0.0,0.325135201215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720169186592102,0.6720237731933594,-6.848091743449913e-06,0.0,0.0003299709060229,0.0,0.0,52.73956298828125,0.0,0.0,0.0,0.4333415031433105,4.0,0.0,1.0
569580,293.1828308105469,297.1499938964844,293.1499938964844,0.0987789258360862,-2267.076171875,304.15411376953125,0.6841846108436584,0.1584249585866928,0.1448001861572265,294.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.442717969417572,0.050000000745058,0.0498351566493511,293.332275390625,297.1499938964844,293.1499938964844,0.1920761466026306,-3000.40087890625,304.1715087890625,0.8161308765411377,0.2702719867229461,0.1913805305957794,293.1688232421875,297.1499938964844,293.1499938964844,0.4149159491062164,-7477.1669921875,304.1449279785156,0.9990000128746032,0.5757124423980713,0.4779160916805267,293.3130187988281,297.1499938964844,293.1499938964844,0.0091820396482944,-2932.867919921875,301.4744567871094,0.442717969417572,0.050000000745058,0.2363965362310409,291.19793701171875,291.1499938964844,260.2545166015625,258.6207580566406,280.7646789550781,294.5437316894531,291.1969299316406,1.0,0.3051671981811523,0.3904845416545868,0.6499999761581421,1.0,1.0,-1.3205528259277344,0.5309123992919922,0.7896404266357422,0.2186442166566848,0.0,0.0,0.6097568869590759,73.30928802490234,80.0,-10.778158187866213,-13852.013671875,295.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,307.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.71484375,18000.0,0.0,0.0,0.324276328086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583069562911987,0.6583136916160583,-6.730519544362323e-06,0.0,0.0003290992463007,0.0,0.0,50.52586364746094,0.0,0.0,0.0,0.4279115796089172,4.0,0.0,1.0
569640,293.1828308105469,297.1499938964844,293.1499938964844,0.0987789258360862,-2267.076171875,304.15411376953125,0.6841846108436584,0.1584249585866928,0.1448001861572265,294.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.442717969417572,0.050000000745058,0.0498351566493511,293.332275390625,297.1499938964844,293.1499938964844,0.1920761466026306,-3000.40087890625,304.1715087890625,0.8161308765411377,0.2702719867229461,0.1913805305957794,293.1688232421875,297.1499938964844,293.1499938964844,0.4149159491062164,-7477.1669921875,304.1449279785156,0.9990000128746032,0.5757124423980713,0.4779160916805267,293.3130187988281,297.1499938964844,293.1499938964844,0.0091820396482944,-2932.867919921875,301.4744567871094,0.442717969417572,0.050000000745058,0.2363965362310409,291.19793701171875,291.1499938964844,260.2545166015625,258.6207580566406,280.7646789550781,294.5437316894531,291.1969299316406,1.0,0.3051671981811523,0.3904845416545868,0.6499999761581421,1.0,1.0,-1.3205528259277344,0.5309123992919922,0.7896404266357422,0.2186442166566848,0.0,0.0,0.6097568869590759,73.30928802490234,80.0,-10.778158187866213,-13852.013671875,295.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,307.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.71484375,18000.0,0.0,0.0,0.324276328086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583069562911987,0.6583136916160583,-6.730519544362323e-06,0.0,0.0003290992463007,0.0,0.0,50.52586364746094,0.0,0.0,0.0,0.4279115796089172,4.0,0.0,1.0
569700,293.1812438964844,297.1499938964844,293.1499938964844,0.0987286120653152,-2266.318603515625,304.1534423828125,0.6824191808700562,0.1583202332258224,0.1446941494941711,294.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.4413031935691833,0.050000000745058,0.0498668067157268,293.3326721191406,297.1499938964844,293.1499938964844,0.190103530883789,-2975.986328125,304.1711730957031,0.8121816515922546,0.2678838670253753,0.1897428482770919,293.1754455566406,297.1499938964844,293.1499938964844,0.4182250797748565,-7526.55517578125,304.13983154296875,0.9990000128746032,0.5741744041442871,0.4810451567173004,293.31396484375,297.1499938964844,293.1499938964844,0.0091480510309338,-2927.198974609375,301.4425354003906,0.4413031935691833,0.050000000745058,0.2365466505289077,291.19219970703125,291.1499938964844,260.24688720703125,258.6136474609375,280.76141357421875,294.5469665527344,291.1910705566406,1.0,0.3063150942325592,0.3902933001518249,0.6499999761581421,1.0,1.0,-1.322433590888977,0.5317525863647461,0.790681004524231,0.2190055549144745,0.0,0.0,0.607517421245575,74.13862609863281,80.0,-13.821619033813477,-13864.673828125,298.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505676269531,307.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.994140625,18000.0,0.0,0.0,0.3236471116542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528345346450806,0.6528412103652954,-6.682941148028476e-06,0.0,0.0003284606791567,0.0,0.0,49.65413284301758,0.0,0.0,0.0,0.4257447123527527,4.0,0.0,1.0
569760,293.1792907714844,297.1499938964844,293.1499938964844,0.0987548381090164,-2266.989013671875,304.1527709960937,0.680674135684967,0.1583039760589599,0.1446722000837326,294.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.4397938251495361,0.050000000745058,0.0499014481902122,293.3330993652344,297.1499938964844,293.1499938964844,0.1881448626518249,-2951.690185546875,304.1708984375,0.8079902529716492,0.2654914557933807,0.1881040781736374,293.1833801269531,297.1499938964844,293.1499938964844,0.4218910336494446,-7580.77783203125,304.1350402832031,0.9990000128746032,0.5722930431365967,0.4844476878643036,293.3150634765625,297.1499938964844,293.1499938964844,0.0091145373880863,-2921.6845703125,301.409912109375,0.4397938251495361,0.050000000745058,0.2367109954357147,291.185791015625,291.1499938964844,260.2391662597656,258.6064453125,280.7577209472656,294.5502319335937,291.1845397949219,1.0,0.3075965046882629,0.390054315328598,0.6499999761581421,1.0,1.0,-1.324762940406799,0.532788872718811,0.7919740080833435,0.2194689959287643,0.0,0.0,0.6057751774787903,75.05104064941406,83.0,-16.185909271240234,-13882.6181640625,301.14752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,308.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.2734375,18000.0,0.0,0.0,0.3229334056377411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483709216117859,0.648377537727356,-6.64343770040432e-06,0.0,0.0003277363721281,0.0,0.0,48.94566345214844,0.0,0.0,0.0,0.4239734411239624,4.0,0.0,1.0
569820,293.174560546875,297.1499938964844,293.1499938964844,0.0990157276391983,-2272.20556640625,304.15142822265625,0.677300214767456,0.1585183292627334,0.1448614001274109,294.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4365831911563873,0.050000000745058,0.0499783977866172,293.3338623046875,297.1499938964844,293.1499938964844,0.1842563301324844,-2903.282958984375,304.17041015625,0.7989693284034729,0.2606949508190155,0.1848235577344894,293.20263671875,297.1499938964844,293.1499938964844,0.4301142692565918,-7701.03515625,304.1263427734375,0.9990000128746032,0.5675482749938965,0.4919210374355316,293.31768798828125,297.1499938964844,293.1499938964844,0.0090479385107755,-2910.8330078125,301.3424987792969,0.4365831911563873,0.050000000745058,0.237075999379158,291.171630859375,291.1499938964844,260.2234191894531,258.5918273925781,280.7492980957031,294.5568542480469,291.1703186035156,1.0,0.3104914724826813,0.3895763754844665,0.6499999761581421,1.0,1.0,-1.3305528163909912,0.5353558659553528,0.7951969504356384,0.2206577211618423,0.0,0.0,0.6038254499435425,77.08804321289062,71.0,-19.22614288330078,-13932.373046875,308.2377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,308.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.296875,18000.0,0.0,0.0,0.3213986158370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425804495811462,0.6425870060920715,-6.58922999718925e-06,0.0,0.000326178735122,0.0,0.0,48.01829528808594,0.0,0.0,0.0,0.4216507971286773,4.0,0.0,1.0
569880,293.174560546875,297.1499938964844,293.1499938964844,0.0990157276391983,-2272.20556640625,304.15142822265625,0.677300214767456,0.1585183292627334,0.1448614001274109,294.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4365831911563873,0.050000000745058,0.0499783977866172,293.3338623046875,297.1499938964844,293.1499938964844,0.1842563301324844,-2903.282958984375,304.17041015625,0.7989693284034729,0.2606949508190155,0.1848235577344894,293.20263671875,297.1499938964844,293.1499938964844,0.4301142692565918,-7701.03515625,304.1263427734375,0.9990000128746032,0.5675482749938965,0.4919210374355316,293.31768798828125,297.1499938964844,293.1499938964844,0.0090479385107755,-2910.8330078125,301.3424987792969,0.4365831911563873,0.050000000745058,0.237075999379158,291.171630859375,291.1499938964844,260.2234191894531,258.5918273925781,280.7492980957031,294.5568542480469,291.1703186035156,1.0,0.3104914724826813,0.3895763754844665,0.6499999761581421,1.0,1.0,-1.3305528163909912,0.5353558659553528,0.7951969504356384,0.2206577211618423,0.0,0.0,0.6038254499435425,77.08804321289062,71.0,-19.22614288330078,-13932.373046875,308.2377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,308.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.296875,18000.0,0.0,0.0,0.3213986158370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425804495811462,0.6425870060920715,-6.58922999718925e-06,0.0,0.000326178735122,0.0,0.0,48.01829528808594,0.0,0.0,0.0,0.4216507971286773,4.0,0.0,1.0
569940,293.17095947265625,297.1499938964844,293.1499938964844,0.0991478636860847,-2274.697265625,304.1507873535156,0.6793941855430603,0.1586382538080215,0.1450451165437698,294.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4381311535835266,0.050000000745058,0.0499407462775707,293.3343811035156,297.1499938964844,293.1499938964844,0.1800503581762313,-2850.30029296875,304.170654296875,0.7959933876991272,0.25593301653862,0.181470051407814,293.2172241210937,297.1499938964844,293.1499938964844,0.4270962178707123,-7651.26220703125,304.1398620605469,0.9990000128746032,0.5632261037826538,0.488276869058609,293.3204345703125,297.1499938964844,293.1499938964844,0.0089446827769279,-2889.732666015625,301.27691650390625,0.4381311535835266,0.050000000745058,0.2368973940610885,291.1718444824219,291.1499938964844,260.20733642578125,258.57684326171875,280.7534484863281,294.5634765625,291.1737365722656,1.0,0.3079114854335785,0.3890984058380127,0.6499999761581421,1.0,1.0,-1.3221240043640137,0.5316780209541321,0.7904459834098816,0.2187222689390182,0.0,0.0,0.6013538241386414,76.00099182128906,59.0,5.833743095397949,-13897.763671875,302.1583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,308.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.05078125,18000.0,0.0,0.0,0.3197916448116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389952301979065,0.6390017867088318,-6.559915618709056e-06,0.0,0.0003245478728786,0.0,0.0,47.473934173583984,0.0,0.0,0.0,0.4201831817626953,4.0,0.0,1.0
570000,293.17095947265625,297.1499938964844,293.1499938964844,0.0991478636860847,-2274.697265625,304.1507873535156,0.6793941855430603,0.1586382538080215,0.1450451165437698,294.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4381311535835266,0.050000000745058,0.0499407462775707,293.3343811035156,297.1499938964844,293.1499938964844,0.1800503581762313,-2850.30029296875,304.170654296875,0.7959933876991272,0.25593301653862,0.181470051407814,293.2172241210937,297.1499938964844,293.1499938964844,0.4270962178707123,-7651.26220703125,304.1398620605469,0.9990000128746032,0.5632261037826538,0.488276869058609,293.3204345703125,297.1499938964844,293.1499938964844,0.0089446827769279,-2889.732666015625,301.27691650390625,0.4381311535835266,0.050000000745058,0.2368973940610885,291.1718444824219,291.1499938964844,260.20733642578125,258.57684326171875,280.7534484863281,294.5634765625,291.1737365722656,1.0,0.3079114854335785,0.3890984058380127,0.6499999761581421,1.0,1.0,-1.3221240043640137,0.5316780209541321,0.7904459834098816,0.2187222689390182,0.0,0.0,0.6013538241386414,76.00099182128906,59.0,5.833743095397949,-13897.763671875,302.1583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,308.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.05078125,18000.0,0.0,0.0,0.3197916448116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389952301979065,0.6390017867088318,-6.559915618709056e-06,0.0,0.0003245478728786,0.0,0.0,47.473934173583984,0.0,0.0,0.0,0.4201831817626953,4.0,0.0,1.0
570060,293.1742248535156,297.1499938964844,293.1499938964844,0.098215565085411,-2256.823486328125,304.1521301269531,0.6844861507415771,0.1574624478816986,0.1442094445228576,294.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4438852071762085,0.050000000745058,0.0498097352683544,293.33447265625,297.1499938964844,293.1499938964844,0.1754157245159149,-2791.162353515625,304.1714782714844,0.7981710433959961,0.2512424886226654,0.1780882477760315,293.2124328613281,297.1499938964844,293.1499938964844,0.4136120676994324,-7447.59814453125,304.1658935546875,0.9990000128746032,0.5624486804008484,0.4753778576850891,293.3222961425781,297.1499938964844,293.1499938964844,0.0088075203821063,-2857.753173828125,301.2192687988281,0.4438852071762085,0.050000000745058,0.2362759411334991,291.2000732421875,291.1499938964844,260.1909484863281,258.5616149902344,280.7691345214844,294.5699768066406,291.2031555175781,1.0,0.3013148307800293,0.3886259198188782,0.6499999761581421,1.0,1.0,-1.3006795644760132,0.522344172000885,0.7783353328704834,0.213795781135559,0.0,0.0,0.5929204821586609,72.34620666503906,62.0,33.29843521118164,-13722.5087890625,285.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,308.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.16796875,18000.0,0.0,0.0,0.3177273571491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263467073440552,0.6263532042503357,-6.482202934421366e-06,0.0,0.000322452862747,0.0,0.0,45.72883987426758,0.0,0.0,0.0,0.4154917001724243,4.0,0.0,1.0
