time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570120,293.1742248535156,297.1499938964844,293.1499938964844,0.098215565085411,-2256.823486328125,304.1521301269531,0.6844861507415771,0.1574624478816986,0.1442094445228576,294.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4438852071762085,0.050000000745058,0.0498097352683544,293.33447265625,297.1499938964844,293.1499938964844,0.1754157245159149,-2791.162353515625,304.1714782714844,0.7981710433959961,0.2512424886226654,0.1780882477760315,293.2124328613281,297.1499938964844,293.1499938964844,0.4136120676994324,-7447.59814453125,304.1658935546875,0.9990000128746032,0.5624486804008484,0.4753778576850891,293.3222961425781,297.1499938964844,293.1499938964844,0.0088075203821063,-2857.753173828125,301.2192687988281,0.4438852071762085,0.050000000745058,0.2362759411334991,291.2000732421875,291.1499938964844,260.1909484863281,258.5616149902344,280.7691345214844,294.5699768066406,291.2031555175781,1.0,0.3013148307800293,0.3886259198188782,0.6499999761581421,1.0,1.0,-1.3006795644760132,0.522344172000885,0.7783353328704834,0.213795781135559,0.0,0.0,0.5929204821586609,72.34620666503906,62.0,33.29843521118164,-13722.5087890625,285.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,308.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.16796875,18000.0,0.0,0.0,0.3177273571491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263467073440552,0.6263532042503357,-6.482202934421366e-06,0.0,0.000322452862747,0.0,0.0,45.72883987426758,0.0,0.0,0.0,0.4154917001724243,4.0,0.0,1.0
570180,293.1824645996094,297.1499938964844,293.1499938964844,0.0964122787117958,-2222.77587890625,304.1544189453125,0.6851449012756348,0.1551759243011474,0.1422403752803802,294.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.4475569427013397,0.050000000745058,0.0497327037155628,293.3339538574219,297.1499938964844,293.1499938964844,0.1710734963417053,-2735.66064453125,304.1715393066406,0.797620952129364,0.2466713339090347,0.1748311817646026,293.19488525390625,297.1499938964844,293.1499938964844,0.4048305749893188,-7318.90673828125,304.1746826171875,0.9990000128746032,0.5644241571426392,0.4676222801208496,293.3228759765625,297.1499938964844,293.1499938964844,0.0086922524496912,-2831.197021484375,301.163330078125,0.4475569427013397,0.050000000745058,0.2359105199575424,291.2223815917969,291.1499938964844,260.1742553710937,258.5461120605469,280.77935791015625,294.5754699707031,291.2226867675781,1.0,0.2974227964878082,0.3881534337997436,0.6499999761581421,1.0,1.0,-1.2845587730407717,0.5153827667236328,0.7691760659217834,0.2099772542715072,0.0,0.0,0.5813977718353271,70.14200592041016,65.0,22.244028091430664,-13525.0625,273.6239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031799316406,308.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18193.458984375,18000.0,0.0,0.0,0.3148040473461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047477722167969,0.6047540903091431,-6.335273155855248e-06,0.0,0.0003194861055817,0.0,0.0,42.762332916259766,0.0,0.0,0.0,0.4075396358966827,4.0,0.0,1.0
570240,293.1824645996094,297.1499938964844,293.1499938964844,0.0964122787117958,-2222.77587890625,304.1544189453125,0.6851449012756348,0.1551759243011474,0.1422403752803802,294.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.4475569427013397,0.050000000745058,0.0497327037155628,293.3339538574219,297.1499938964844,293.1499938964844,0.1710734963417053,-2735.66064453125,304.1715393066406,0.797620952129364,0.2466713339090347,0.1748311817646026,293.19488525390625,297.1499938964844,293.1499938964844,0.4048305749893188,-7318.90673828125,304.1746826171875,0.9990000128746032,0.5644241571426392,0.4676222801208496,293.3228759765625,297.1499938964844,293.1499938964844,0.0086922524496912,-2831.197021484375,301.163330078125,0.4475569427013397,0.050000000745058,0.2359105199575424,291.2223815917969,291.1499938964844,260.1742553710937,258.5461120605469,280.77935791015625,294.5754699707031,291.2226867675781,1.0,0.2974227964878082,0.3881534337997436,0.6499999761581421,1.0,1.0,-1.2845587730407717,0.5153827667236328,0.7691760659217834,0.2099772542715072,0.0,0.0,0.5813977718353271,70.14200592041016,65.0,22.244028091430664,-13525.0625,273.6239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031799316406,308.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18193.458984375,18000.0,0.0,0.0,0.3148040473461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047477722167969,0.6047540903091431,-6.335273155855248e-06,0.0,0.0003194861055817,0.0,0.0,42.762332916259766,0.0,0.0,0.0,0.4075396358966827,4.0,0.0,1.0
570300,293.1859741210937,297.1499938964844,293.1499938964844,0.095552735030651,-2206.726806640625,304.1551513671875,0.6843903660774231,0.1540786623954773,0.1411982625722885,294.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.4485241770744324,0.050000000745058,0.0497131720185279,293.3336486816406,297.1499938964844,293.1499938964844,0.1691159605979919,-2710.72900390625,304.1711730957031,0.7962757349014282,0.2444023787975311,0.1732338368892669,293.18682861328125,297.1499938964844,293.1499938964844,0.4026208221912384,-7287.84716796875,304.1741943359375,0.9990000128746032,0.5654373168945312,0.4656345546245575,293.3228454589844,297.1499938964844,293.1499938964844,0.0086468467488884,-2821.68505859375,301.13348388671875,0.4485241770744324,0.050000000745058,0.2358178943395614,291.2221069335937,291.1499938964844,260.1658020019531,258.5382995605469,280.781982421875,294.57781982421875,291.2216491699219,1.0,0.2962050437927246,0.3879172205924988,0.6499999761581421,1.0,1.0,-1.278868556022644,0.5129326581954956,0.7659358978271484,0.2086209803819656,0.0,0.0,0.5766012072563171,69.55857849121094,65.0,9.729779243469238,-13444.9189453125,270.0833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68072509765625,308.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.349609375,18000.0,0.0,0.0,0.3130446970462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944480895996094,0.5944543480873108,-6.258209850784624e-06,0.0,0.0003177005855832,0.0,0.0,41.35206604003906,0.0,0.0,0.0,0.4037060439586639,4.0,0.0,1.0
570360,293.1884765625,297.1499938964844,293.1499938964844,0.0948042869567871,-2192.815673828125,304.15557861328125,0.6833375692367554,0.1531310081481933,0.1402662098407745,294.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.4490489959716797,0.050000000745058,0.0497027114033699,293.3333435058594,297.1499938964844,293.1499938964844,0.1672171056270599,-2686.526611328125,304.1707763671875,0.7943897843360901,0.24213507771492,0.1716461777687072,293.1802673339844,297.1499938964844,293.1499938964844,0.4014091193675995,-7271.80126953125,304.1719970703125,0.9990000128746032,0.5662601590156555,0.464565247297287,293.3227844238281,297.1499938964844,293.1499938964844,0.0086057465523481,-2813.389892578125,301.10308837890625,0.4490489959716797,0.050000000745058,0.2357682734727859,291.21881103515625,291.1499938964844,260.1573181152344,258.5304260253906,280.7833251953125,294.5800170898437,291.2179260253906,1.0,0.2954061925411224,0.387801319360733,0.6499999761581421,1.0,1.0,-1.2744871377944946,0.5110522508621216,0.7634349465370178,0.2075612694025039,0.0,0.0,0.5723311901092529,69.22509765625,68.0,-0.4204515516757965,-13379.5361328125,267.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572021484375,308.296875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.951171875,18000.0,0.0,0.0,0.3111400008201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853057503700256,0.5853119492530823,-6.188779025251279e-06,0.0,0.0003157675382681,0.0,0.0,40.11839294433594,0.0,0.0,0.0,0.4002869725227356,4.0,0.0,1.0
570420,293.190673828125,297.1499938964844,293.1499938964844,0.0937242805957794,-2172.944091796875,304.1554870605469,0.6808040738105774,0.151700273156166,0.1388475149869918,294.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.4489859938621521,0.050000000745058,0.0497040152549743,293.33282470703125,297.1499938964844,293.1499938964844,0.1635509729385376,-2639.719970703125,304.1699523925781,0.7892640829086304,0.2375946044921875,0.1684854924678802,293.1726379394531,297.1499938964844,293.1499938964844,0.4015184044837951,-7277.31884765625,304.1643981933594,0.9990000128746032,0.5670585632324219,0.4646936953067779,293.3226318359375,297.1499938964844,293.1499938964844,0.0085328500717878,-2799.521240234375,301.0406494140625,0.4489859938621521,0.050000000745058,0.2357744425535202,291.205322265625,291.1499938964844,260.1401062011719,258.5145263671875,280.7826843261719,294.58404541015625,291.20361328125,1.0,0.294867068529129,0.3875695765018463,0.6499999761581421,1.0,1.0,-1.2691515684127808,0.5087788701057434,0.7603726387023926,0.2062209397554397,0.0,0.0,0.5657655000686646,69.17353820800781,71.0,-16.27044105529785,-13286.3564453125,265.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8922424316406,308.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.556640625,18000.0,0.0,0.0,0.3070789277553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705990195274353,0.5706050992012024,-6.075738383515272e-06,0.0,0.0003116460866294,0.0,0.0,38.17330932617188,0.0,0.0,0.0,0.3947995901107788,4.0,0.0,1.0
570480,293.190673828125,297.1499938964844,293.1499938964844,0.0937242805957794,-2172.944091796875,304.1554870605469,0.6808040738105774,0.151700273156166,0.1388475149869918,294.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.4489859938621521,0.050000000745058,0.0497040152549743,293.33282470703125,297.1499938964844,293.1499938964844,0.1635509729385376,-2639.719970703125,304.1699523925781,0.7892640829086304,0.2375946044921875,0.1684854924678802,293.1726379394531,297.1499938964844,293.1499938964844,0.4015184044837951,-7277.31884765625,304.1643981933594,0.9990000128746032,0.5670585632324219,0.4646936953067779,293.3226318359375,297.1499938964844,293.1499938964844,0.0085328500717878,-2799.521240234375,301.0406494140625,0.4489859938621521,0.050000000745058,0.2357744425535202,291.205322265625,291.1499938964844,260.1401062011719,258.5145263671875,280.7826843261719,294.58404541015625,291.20361328125,1.0,0.294867068529129,0.3875695765018463,0.6499999761581421,1.0,1.0,-1.2691515684127808,0.5087788701057434,0.7603726387023926,0.2062209397554397,0.0,0.0,0.5657655000686646,69.17353820800781,71.0,-16.27044105529785,-13286.3564453125,265.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8922424316406,308.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.556640625,18000.0,0.0,0.0,0.3070789277553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705990195274353,0.5706050992012024,-6.075738383515272e-06,0.0,0.0003116460866294,0.0,0.0,38.17330932617188,0.0,0.0,0.0,0.3947995901107788,4.0,0.0,1.0
570540,293.1903381347656,297.1499938964844,293.1499938964844,0.0930805951356887,-2161.343017578125,304.1547241210937,0.677822470664978,0.1507344096899032,0.1379079520702362,294.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4477178752422333,0.050000000745058,0.0497295707464218,293.3324584960937,297.1499938964844,293.1499938964844,0.1599898040294647,-2594.0859375,304.16925048828125,0.7826825380325317,0.2330417037010193,0.1653343141078949,293.1722412109375,297.1499938964844,293.1499938964844,0.4044139683246612,-7323.50341796875,304.1547546386719,0.9990000128746032,0.566577672958374,0.4672911763191223,293.32275390625,297.1499938964844,293.1499938964844,0.0084679620340466,-2787.9580078125,300.9759216308594,0.4477178752422333,0.050000000745058,0.2358956634998321,291.1860656738281,291.1499938964844,260.1226501464844,258.4984741210937,280.77862548828125,294.5879211425781,291.18408203125,1.0,0.2954808175563812,0.3873378336429596,0.6499999761581421,1.0,1.0,-1.267533779144287,0.5081142783164978,0.7594195008277893,0.2057313770055771,0.0,0.0,0.5622170567512512,69.79296875,74.0,-24.978151321411133,-13240.84375,266.11871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9837646484375,308.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.0078125,18000.0,0.0,0.0,0.3029945790767669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616057515144348,0.5616117715835571,-6.002499048918253e-06,0.0,0.0003075009735766,0.0,0.0,36.9910888671875,0.0,0.0,0.0,0.3914097845554352,4.0,0.0,1.0
570600,293.1903381347656,297.1499938964844,293.1499938964844,0.0930805951356887,-2161.343017578125,304.1547241210937,0.677822470664978,0.1507344096899032,0.1379079520702362,294.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4477178752422333,0.050000000745058,0.0497295707464218,293.3324584960937,297.1499938964844,293.1499938964844,0.1599898040294647,-2594.0859375,304.16925048828125,0.7826825380325317,0.2330417037010193,0.1653343141078949,293.1722412109375,297.1499938964844,293.1499938964844,0.4044139683246612,-7323.50341796875,304.1547546386719,0.9990000128746032,0.566577672958374,0.4672911763191223,293.32275390625,297.1499938964844,293.1499938964844,0.0084679620340466,-2787.9580078125,300.9759216308594,0.4477178752422333,0.050000000745058,0.2358956634998321,291.1860656738281,291.1499938964844,260.1226501464844,258.4984741210937,280.77862548828125,294.5879211425781,291.18408203125,1.0,0.2954808175563812,0.3873378336429596,0.6499999761581421,1.0,1.0,-1.267533779144287,0.5081142783164978,0.7594195008277893,0.2057313770055771,0.0,0.0,0.5622170567512512,69.79296875,74.0,-24.978151321411133,-13240.84375,266.11871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9837646484375,308.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.0078125,18000.0,0.0,0.0,0.3029945790767669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616057515144348,0.5616117715835571,-6.002499048918253e-06,0.0,0.0003075009735766,0.0,0.0,36.9910888671875,0.0,0.0,0.0,0.3914097845554352,4.0,0.0,1.0
570660,293.1883239746094,297.1499938964844,293.1499938964844,0.0927396416664123,-2155.42138671875,304.1537170410156,0.6745008230209351,0.1501171439886093,0.1373218595981598,294.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4455550909042358,0.050000000745058,0.0497743375599384,293.3321533203125,297.1499938964844,293.1499938964844,0.1564647257328033,-2548.677001953125,304.168701171875,0.7750390768051147,0.2284771502017974,0.1621884256601333,293.1784362792969,297.1499938964844,293.1499938964844,0.4094656109809875,-7400.42529296875,304.144775390625,0.9990000128746032,0.5647723078727722,0.4718100726604461,293.3233947753906,297.1499938964844,293.1499938964844,0.0084065096452832,-2777.267578125,300.9093017578125,0.4455550909042358,0.050000000745058,0.2361080348491668,291.1654052734375,291.1499938964844,260.10504150390625,258.4822998046875,280.7720642089844,294.591796875,291.1634216308594,1.0,0.2969917058944702,0.3869901895523071,0.6499999761581421,1.0,1.0,-1.268785834312439,0.5086881518363953,0.7600976824760437,0.2059058547019958,0.0,0.0,0.5615444779396057,70.94271850585938,77.0,-27.992334365844727,-13234.021484375,269.0928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0165100097656,308.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.669921875,18000.0,0.0,0.0,0.2992473840713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582256317138672,0.5582315921783447,-5.968600362393772e-06,0.0,0.0003036980633623,0.0,0.0,36.520164489746094,0.0,0.0,0.0,0.3900631368160248,4.0,0.0,1.0
570720,293.1883239746094,297.1499938964844,293.1499938964844,0.0927396416664123,-2155.42138671875,304.1537170410156,0.6745008230209351,0.1501171439886093,0.1373218595981598,294.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4455550909042358,0.050000000745058,0.0497743375599384,293.3321533203125,297.1499938964844,293.1499938964844,0.1564647257328033,-2548.677001953125,304.168701171875,0.7750390768051147,0.2284771502017974,0.1621884256601333,293.1784362792969,297.1499938964844,293.1499938964844,0.4094656109809875,-7400.42529296875,304.144775390625,0.9990000128746032,0.5647723078727722,0.4718100726604461,293.3233947753906,297.1499938964844,293.1499938964844,0.0084065096452832,-2777.267578125,300.9093017578125,0.4455550909042358,0.050000000745058,0.2361080348491668,291.1654052734375,291.1499938964844,260.10504150390625,258.4822998046875,280.7720642089844,294.591796875,291.1634216308594,1.0,0.2969917058944702,0.3869901895523071,0.6499999761581421,1.0,1.0,-1.268785834312439,0.5086881518363953,0.7600976824760437,0.2059058547019958,0.0,0.0,0.5615444779396057,70.94271850585938,77.0,-27.992334365844727,-13234.021484375,269.0928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0165100097656,308.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.669921875,18000.0,0.0,0.0,0.2992473840713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582256317138672,0.5582315921783447,-5.968600362393772e-06,0.0,0.0003036980633623,0.0,0.0,36.520164489746094,0.0,0.0,0.0,0.3900631368160248,4.0,0.0,1.0
570780,293.1849975585937,297.1499938964844,293.1499938964844,0.0926408916711807,-2154.007080078125,304.15264892578125,0.6710115075111389,0.1498178839683532,0.137032076716423,294.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.442773163318634,0.050000000745058,0.0498343184590339,293.3319396972656,297.1499938964844,293.1499938964844,0.1529467552900314,-2503.09423828125,304.1683349609375,0.7666949033737183,0.2239054888486862,0.159047469496727,293.1903686523437,297.1499938964844,293.1499938964844,0.4161834418773651,-7500.48046875,304.1353454589844,0.9990000128746032,0.5616413354873657,0.477798730134964,293.3245849609375,297.1499938964844,293.1499938964844,0.0083460202440619,-2766.69091796875,300.8408508300781,0.442773163318634,0.050000000745058,0.236392542719841,291.1453857421875,291.1499938964844,260.08721923828125,258.466064453125,280.7637023925781,294.5958251953125,291.1435241699219,1.0,0.2991963624954223,0.3866425454616546,0.6499999761581421,1.0,1.0,-1.2722688913345337,0.5102231502532959,0.7620457410812378,0.2066039443016052,0.0,0.0,0.5635165572166443,72.511962890625,80.0,-27.69902229309082,-13257.537109375,273.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9847106933594,308.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3828125,18000.0,0.0,0.0,0.2961440086364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600104928016663,0.5600164532661438,-5.9706940191972535e-06,0.0,0.000300548505038,0.0,0.0,36.68816375732422,0.0,0.0,0.0,0.3905914425849914,4.0,0.0,1.0
570840,293.1849975585937,297.1499938964844,293.1499938964844,0.0926408916711807,-2154.007080078125,304.15264892578125,0.6710115075111389,0.1498178839683532,0.137032076716423,294.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.442773163318634,0.050000000745058,0.0498343184590339,293.3319396972656,297.1499938964844,293.1499938964844,0.1529467552900314,-2503.09423828125,304.1683349609375,0.7666949033737183,0.2239054888486862,0.159047469496727,293.1903686523437,297.1499938964844,293.1499938964844,0.4161834418773651,-7500.48046875,304.1353454589844,0.9990000128746032,0.5616413354873657,0.477798730134964,293.3245849609375,297.1499938964844,293.1499938964844,0.0083460202440619,-2766.69091796875,300.8408508300781,0.442773163318634,0.050000000745058,0.236392542719841,291.1453857421875,291.1499938964844,260.08721923828125,258.466064453125,280.7637023925781,294.5958251953125,291.1435241699219,1.0,0.2991963624954223,0.3866425454616546,0.6499999761581421,1.0,1.0,-1.2722688913345337,0.5102231502532959,0.7620457410812378,0.2066039443016052,0.0,0.0,0.5635165572166443,72.511962890625,80.0,-27.69902229309082,-13257.537109375,273.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9847106933594,308.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3828125,18000.0,0.0,0.0,0.2961440086364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600104928016663,0.5600164532661438,-5.9706940191972535e-06,0.0,0.000300548505038,0.0,0.0,36.68816375732422,0.0,0.0,0.0,0.3905914425849914,4.0,0.0,1.0
570900,293.1827697753906,297.1499938964844,293.1499938964844,0.092694841325283,-2155.221435546875,304.1520690917969,0.6693060398101807,0.149813637137413,0.1370160728693008,294.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4412255883216858,0.050000000745058,0.0498689375817775,293.33184814453125,297.1499938964844,293.1499938964844,0.1511867344379425,-2480.18603515625,304.168212890625,0.7623625993728638,0.2216189056634903,0.157479390501976,293.1983337402344,297.1499938964844,293.1499938964844,0.4200373589992523,-7557.19482421875,304.1310119628906,0.9990000128746032,0.5595645904541016,0.4812220633029938,293.3254089355469,297.1499938964844,293.1499938964844,0.008315609768033,-2761.289794921875,300.8059387207031,0.4412255883216858,0.050000000745058,0.2365567684173584,291.13592529296875,291.1499938964844,260.0782470703125,258.4579162597656,280.7589416503906,294.597900390625,291.1341552734375,1.0,0.3005087077617645,0.3864687085151672,0.6499999761581421,1.0,1.0,-1.2747149467468262,0.5112940669059753,0.7634209394454956,0.2071203738451004,0.0,0.0,0.5654099583625793,73.42487335205078,80.0,-26.872278213500977,-13278.751953125,276.8261108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449768066406,308.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.755859375,18000.0,0.0,0.0,0.2949106395244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562690258026123,0.5626962184906006,-5.98428641751525e-06,0.0,0.0002992968074977,0.0,0.0,36.99454879760742,0.0,0.0,0.0,0.3915077149868011,4.0,0.0,1.0
570960,293.1802062988281,297.1499938964844,293.1499938964844,0.0928183868527412,-2157.728271484375,304.1514587402344,0.6676595211029053,0.1499001532793045,0.1370871216058731,294.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4396077394485473,0.050000000745058,0.0499061606824398,293.3317565917969,297.1499938964844,293.1499938964844,0.1494255363941192,-2457.192626953125,304.1680908203125,0.75797039270401,0.2193330824375152,0.1559131741523742,293.2074584960937,297.1499938964844,293.1499938964844,0.4241619408130646,-7617.4755859375,304.1269836425781,0.9990000128746032,0.5571593642234802,0.4848755300045013,293.32635498046875,297.1499938964844,293.1499938964844,0.0082849198952317,-2755.763916015625,300.77056884765625,0.4396077394485473,0.050000000745058,0.2367333322763443,291.1269226074219,291.1499938964844,260.0692443847656,258.44976806640625,280.7539367675781,294.6000366210937,291.125244140625,1.0,0.3019369542598724,0.3862505257129669,0.6499999761581421,1.0,1.0,-1.2775620222091677,0.5125375986099243,0.7650244235992432,0.2077332884073257,0.0,0.0,0.5678573846817017,74.40989685058594,68.0,-25.78813934326172,-13305.4052734375,280.1129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89044189453125,308.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.9921875,18000.0,0.0,0.0,0.2939194440841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566474437713623,0.5664804577827454,-6.005752311466495e-06,0.0,0.0002982908918056,0.0,0.0,37.441497802734375,0.0,0.0,0.0,0.39283087849617,4.0,0.0,1.0
571020,293.1764831542969,297.1499938964844,293.1499938964844,0.0928727686405181,-2158.795166015625,304.15093994140625,0.6696926951408386,0.1499001383781433,0.1371601819992065,294.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4413544833660126,0.050000000745058,0.0498660393059253,293.3313293457031,297.1499938964844,293.1499938964844,0.1456176787614822,-2406.935546875,304.1684265136719,0.7548812627792358,0.2148147672414779,0.1527205407619476,293.22027587890625,297.1499938964844,293.1499938964844,0.4208780229091644,-7563.80810546875,304.1407165527344,0.9990000128746032,0.5530749559402466,0.4809346795082092,293.32830810546875,297.1499938964844,293.1499938964844,0.0081915967166423,-2734.8232421875,300.7035827636719,0.4413544833660126,0.050000000745058,0.2365430295467376,291.1253356933594,291.1499938964844,260.0511474609375,258.4334411621094,280.75616455078125,294.60430908203125,291.1272888183594,1.0,0.2992326915264129,0.3858141303062439,0.6499999761581421,1.0,1.0,-1.26882004737854,0.5087477564811707,0.7600722312927246,0.2057596743106842,0.0,0.0,0.5717326402664185,73.26182556152344,56.0,3.469043970108032,-13274.591796875,274.1116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7545471191406,308.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.259765625,18000.0,0.0,0.0,0.2925839722156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752271413803101,0.5752332210540771,-6.064676654204959e-06,0.0,0.0002969355264212,0.0,0.0,38.53607177734375,0.0,0.0,0.0,0.3959425687789917,4.0,0.0,1.0
571080,293.1764831542969,297.1499938964844,293.1499938964844,0.0928727686405181,-2158.795166015625,304.15093994140625,0.6696926951408386,0.1499001383781433,0.1371601819992065,294.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4413544833660126,0.050000000745058,0.0498660393059253,293.3313293457031,297.1499938964844,293.1499938964844,0.1456176787614822,-2406.935546875,304.1684265136719,0.7548812627792358,0.2148147672414779,0.1527205407619476,293.22027587890625,297.1499938964844,293.1499938964844,0.4208780229091644,-7563.80810546875,304.1407165527344,0.9990000128746032,0.5530749559402466,0.4809346795082092,293.32830810546875,297.1499938964844,293.1499938964844,0.0081915967166423,-2734.8232421875,300.7035827636719,0.4413544833660126,0.050000000745058,0.2365430295467376,291.1253356933594,291.1499938964844,260.0511474609375,258.4334411621094,280.75616455078125,294.60430908203125,291.1272888183594,1.0,0.2992326915264129,0.3858141303062439,0.6499999761581421,1.0,1.0,-1.26882004737854,0.5087477564811707,0.7600722312927246,0.2057596743106842,0.0,0.0,0.5717326402664185,73.26182556152344,56.0,3.469043970108032,-13274.591796875,274.1116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7545471191406,308.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.259765625,18000.0,0.0,0.0,0.2925839722156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752271413803101,0.5752332210540771,-6.064676654204959e-06,0.0,0.0002969355264212,0.0,0.0,38.53607177734375,0.0,0.0,0.0,0.3959425687789917,4.0,0.0,1.0
571140,293.1795959472656,297.1499938964844,293.1499938964844,0.091868482530117,-2139.46923828125,304.15234375,0.6746331453323364,0.1486155539751052,0.1362211108207702,294.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.4474875926971435,0.050000000745058,0.0497343875467777,293.33062744140625,297.1499938964844,293.1499938964844,0.1414526998996734,-2351.21875,304.1692199707031,0.7564824223518372,0.2103665173053741,0.1495101749897003,293.2139892578125,297.1499938964844,293.1499938964844,0.4070834219455719,-7355.17431640625,304.1669616699219,0.9990000128746032,0.5525282621383667,0.4677683115005493,293.32940673828125,297.1499938964844,293.1499938964844,0.0080682802945375,-2703.302490234375,300.64630126953125,0.4474875926971435,0.050000000745058,0.2359185218811035,291.15380859375,291.1499938964844,260.032958984375,258.4171142578125,280.7694091796875,294.608642578125,291.1571044921875,1.0,0.2925149202346802,0.3853777647018432,0.6499999761581421,1.0,1.0,-1.2471323013305664,0.4993892610073089,0.7477430105209351,0.200799286365509,0.0,0.0,0.5694637298583984,69.60147857666016,59.0,33.61639404296875,-13104.099609375,257.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63677978515625,308.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.2915952801704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750948190689087,0.5751008987426758,-6.0820020735263824e-06,0.0,0.0002959321136586,0.0,0.0,38.61434173583984,0.0,0.0,0.0,0.396061897277832,4.0,0.0,1.0
571200,293.1795959472656,297.1499938964844,293.1499938964844,0.091868482530117,-2139.46923828125,304.15234375,0.6746331453323364,0.1486155539751052,0.1362211108207702,294.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.4474875926971435,0.050000000745058,0.0497343875467777,293.33062744140625,297.1499938964844,293.1499938964844,0.1414526998996734,-2351.21875,304.1692199707031,0.7564824223518372,0.2103665173053741,0.1495101749897003,293.2139892578125,297.1499938964844,293.1499938964844,0.4070834219455719,-7355.17431640625,304.1669616699219,0.9990000128746032,0.5525282621383667,0.4677683115005493,293.32940673828125,297.1499938964844,293.1499938964844,0.0080682802945375,-2703.302490234375,300.64630126953125,0.4474875926971435,0.050000000745058,0.2359185218811035,291.15380859375,291.1499938964844,260.032958984375,258.4171142578125,280.7694091796875,294.608642578125,291.1571044921875,1.0,0.2925149202346802,0.3853777647018432,0.6499999761581421,1.0,1.0,-1.2471323013305664,0.4993892610073089,0.7477430105209351,0.200799286365509,0.0,0.0,0.5694637298583984,69.60147857666016,59.0,33.61639404296875,-13104.099609375,257.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63677978515625,308.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.2915952801704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750948190689087,0.5751008987426758,-6.0820020735263824e-06,0.0,0.0002959321136586,0.0,0.0,38.61434173583984,0.0,0.0,0.0,0.396061897277832,4.0,0.0,1.0
571260,293.1873474121094,297.1499938964844,293.1499938964844,0.0900053977966308,-2104.125,304.1546630859375,0.6751853227615356,0.1462910622358322,0.1341943740844726,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4514554738998413,0.050000000745058,0.0496559776365757,293.3298645019531,297.1499938964844,293.1499938964844,0.1374579668045044,-2297.58349609375,304.1694641113281,0.755511999130249,0.2059426754713058,0.1463669091463089,293.19512939453125,297.1499938964844,293.1499938964844,0.3979185223579407,-7220.47314453125,304.1760559082031,0.9990000128746032,0.5547258257865906,0.459742933511734,293.3293762207031,297.1499938964844,293.1499938964844,0.0079623237252235,-2676.2978515625,300.5910339355469,0.4514554738998413,0.050000000745058,0.2355465739965438,291.17889404296875,291.1499938964844,260.0146484375,258.4008483886719,280.77801513671875,294.6126708984375,291.1796264648437,1.0,0.2885105311870575,0.385094404220581,0.6499999761581421,1.0,1.0,-1.230746150016785,0.4923680424690246,0.73837810754776,0.1969653964042663,0.0,0.0,0.5635989308357239,67.37010192871094,62.0,25.978376388549805,-12915.103515625,246.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57861328125,308.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.703125,18000.0,0.0,0.0,0.290364921092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657218098640442,0.5657278299331665,-6.032627879903885e-06,0.0,0.0002946834720205,0.0,0.0,37.51205825805664,0.0,0.0,0.0,0.3928671777248382,4.0,0.0,1.0
571320,293.1873474121094,297.1499938964844,293.1499938964844,0.0900053977966308,-2104.125,304.1546630859375,0.6751853227615356,0.1462910622358322,0.1341943740844726,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4514554738998413,0.050000000745058,0.0496559776365757,293.3298645019531,297.1499938964844,293.1499938964844,0.1374579668045044,-2297.58349609375,304.1694641113281,0.755511999130249,0.2059426754713058,0.1463669091463089,293.19512939453125,297.1499938964844,293.1499938964844,0.3979185223579407,-7220.47314453125,304.1760559082031,0.9990000128746032,0.5547258257865906,0.459742933511734,293.3293762207031,297.1499938964844,293.1499938964844,0.0079623237252235,-2676.2978515625,300.5910339355469,0.4514554738998413,0.050000000745058,0.2355465739965438,291.17889404296875,291.1499938964844,260.0146484375,258.4008483886719,280.77801513671875,294.6126708984375,291.1796264648437,1.0,0.2885105311870575,0.385094404220581,0.6499999761581421,1.0,1.0,-1.230746150016785,0.4923680424690246,0.73837810754776,0.1969653964042663,0.0,0.0,0.5635989308357239,67.37010192871094,62.0,25.978376388549805,-12915.103515625,246.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57861328125,308.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.703125,18000.0,0.0,0.0,0.290364921092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657218098640442,0.5657278299331665,-6.032627879903885e-06,0.0,0.0002946834720205,0.0,0.0,37.51205825805664,0.0,0.0,0.0,0.3928671777248382,4.0,0.0,1.0
571380,293.1911315917969,297.1499938964844,293.1499938964844,0.0884705856442451,-2075.4150390625,304.1556091308594,0.6736618280410767,0.1445619910955429,0.1323679983615875,294.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4531623125076294,0.050000000745058,0.0496237054467201,293.3291320800781,297.1499938964844,293.1499938964844,0.1338089853525161,-2248.6328125,304.1690368652344,0.7520724534988403,0.2015372365713119,0.1432674080133438,293.1805114746094,297.1499938964844,293.1499938964844,0.3940019011497497,-7165.84912109375,304.1737365722656,0.9990000128746032,0.5565630197525024,0.4563964605331421,293.3288269042969,297.1499938964844,293.1499938964844,0.0078798858448863,-2657.001220703125,300.5310363769531,0.4531623125076294,0.050000000745058,0.2353934794664383,291.1806945800781,291.1499938964844,259.9963073730469,258.3846740722656,280.78082275390625,294.6160583496094,291.1803894042969,1.0,0.2864062488079071,0.3848110735416412,0.6499999761581421,1.0,1.0,-1.2205915451049805,0.488027423620224,0.7325641512870789,0.1945906579494476,0.0,0.0,0.5592787861824036,66.40216064453125,65.0,6.563027381896973,-12782.12890625,241.12586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,308.078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.216796875,18000.0,0.0,0.0,0.2888291776180267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567374229431152,0.5567433834075928,-5.969739049760392e-06,0.0,0.0002931248745881,0.0,0.0,36.39498519897461,0.0,0.0,0.0,0.3896302282810211,4.0,0.0,1.0
571440,293.1911315917969,297.1499938964844,293.1499938964844,0.0884705856442451,-2075.4150390625,304.1556091308594,0.6736618280410767,0.1445619910955429,0.1323679983615875,294.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4531623125076294,0.050000000745058,0.0496237054467201,293.3291320800781,297.1499938964844,293.1499938964844,0.1338089853525161,-2248.6328125,304.1690368652344,0.7520724534988403,0.2015372365713119,0.1432674080133438,293.1805114746094,297.1499938964844,293.1499938964844,0.3940019011497497,-7165.84912109375,304.1737365722656,0.9990000128746032,0.5565630197525024,0.4563964605331421,293.3288269042969,297.1499938964844,293.1499938964844,0.0078798858448863,-2657.001220703125,300.5310363769531,0.4531623125076294,0.050000000745058,0.2353934794664383,291.1806945800781,291.1499938964844,259.9963073730469,258.3846740722656,280.78082275390625,294.6160583496094,291.1803894042969,1.0,0.2864062488079071,0.3848110735416412,0.6499999761581421,1.0,1.0,-1.2205915451049805,0.488027423620224,0.7325641512870789,0.1945906579494476,0.0,0.0,0.5592787861824036,66.40216064453125,65.0,6.563027381896973,-12782.12890625,241.12586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,308.078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.216796875,18000.0,0.0,0.0,0.2888291776180267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567374229431152,0.5567433834075928,-5.969739049760392e-06,0.0,0.0002931248745881,0.0,0.0,36.39498519897461,0.0,0.0,0.0,0.3896302282810211,4.0,0.0,1.0
571500,293.1905822753906,297.1499938964844,293.1499938964844,0.0880782678723335,-2068.190673828125,304.1553039550781,0.6730346083641052,0.144150510430336,0.1318837702274322,294.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4534028172492981,0.050000000745058,0.0496192350983619,293.3287353515625,297.1499938964844,293.1499938964844,0.1320476979017257,-2224.94970703125,304.1687927246094,0.7497217059135437,0.1993438154458999,0.1417323052883148,293.1767272949219,297.1499938964844,293.1499938964844,0.3933572173118591,-7158.236328125,304.17059326171875,0.9990000128746032,0.5569245219230652,0.4559298455715179,293.3284606933594,297.1499938964844,293.1499938964844,0.007843212224543,-2648.736083984375,300.5003356933594,0.4534028172492981,0.050000000745058,0.2353722900152206,291.1782531738281,291.1499938964844,259.9870910644531,258.3766174316406,280.7803649902344,294.61749267578125,291.177490234375,1.0,0.2859480381011963,0.3846693933010101,0.6499999761581421,1.0,1.0,-1.2175756692886353,0.4867428541183471,0.7308328747749329,0.1938754767179489,0.0,0.0,0.557630717754364,66.24420166015625,65.0,-1.1515259742736816,-12737.171875,239.6947631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56475830078125,308.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.732421875,18000.0,0.0,0.0,0.2879974246025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553127646446228,0.5531335473060608,-5.943295946053695e-06,0.0,0.0002922807761933,0.0,0.0,35.945926666259766,0.0,0.0,0.0,0.3883125185966491,4.0,0.0,1.0
571560,293.18963623046875,297.1499938964844,293.1499938964844,0.0878311023116111,-2063.71923828125,304.15478515625,0.6723177433013916,0.1438207477331161,0.131555750966072,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4532769620418548,0.050000000745058,0.0496216006577014,293.3283386230469,297.1499938964844,293.1499938964844,0.1303259134292602,-2201.76025390625,304.1684875488281,0.7470120787620544,0.1971580386161804,0.1402069181203842,293.1747436523437,297.1499938964844,293.1499938964844,0.3935107886791229,-7162.46142578125,304.16656494140625,0.9990000128746032,0.5569767951965332,0.4561741054058075,293.3281555175781,297.1499938964844,293.1499938964844,0.0078089814633131,-2641.246826171875,300.4690246582031,0.4532769620418548,0.050000000745058,0.2353835105895996,291.1736755371094,291.1499938964844,259.9779052734375,258.3685913085937,280.7789306640625,294.61883544921875,291.1725769042969,1.0,0.2858255505561828,0.3845671713352203,0.6499999761581421,1.0,1.0,-1.2156596183776855,0.4859293401241302,0.7297303080558777,0.1934135854244232,0.0,0.0,0.556506872177124,66.2754898071289,68.0,-7.688168525695801,-12705.169921875,239.06065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657653808594,308.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.68359375,18000.0,0.0,0.0,0.2871566712856293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503275990486145,0.5503334999084473,-5.921612682868727e-06,0.0,0.000291427510092,0.0,0.0,35.594024658203125,0.0,0.0,0.0,0.3872808516025543,4.0,0.0,1.0
571620,293.1877136230469,297.1499938964844,293.1499938964844,0.0874581485986709,-2057.066162109375,304.15380859375,0.6701346039772034,0.1432072669267654,0.1310165375471115,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4520714282989502,0.050000000745058,0.0496443398296833,293.3274841308594,297.1499938964844,293.1499938964844,0.1269611120223999,-2156.28173828125,304.1679382324219,0.740702748298645,0.1928117126226425,0.1371862590312957,293.1751708984375,297.1499938964844,293.1499938964844,0.3958752751350403,-7201.01953125,304.1570739746094,0.9990000128746032,0.5562704801559448,0.4585291743278503,293.32781982421875,297.1499938964844,293.1499938964844,0.0077450997196137,-2627.6201171875,300.40478515625,0.4520714282989502,0.050000000745058,0.2354913800954818,291.16143798828125,291.1499938964844,259.9595031738281,258.3526611328125,280.7738952636719,294.6213073730469,291.1601257324219,1.0,0.2864216268062591,0.3843627274036407,0.6499999761581421,1.0,1.0,-1.2143689393997192,0.4853895604610443,0.7289794087409973,0.1930754333734512,0.0,0.0,0.5557796955108643,66.83132934570312,71.0,-15.305334091186523,-12675.33984375,239.7393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56024169921875,308.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.2855552434921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475480556488037,0.5475538969039917,-5.8960790738638025e-06,0.0,0.0002898022648878,0.0,0.0,35.2268180847168,0.0,0.0,0.0,0.3862079977989197,4.0,0.0,1.0
571680,293.1877136230469,297.1499938964844,293.1499938964844,0.0874581485986709,-2057.066162109375,304.15380859375,0.6701346039772034,0.1432072669267654,0.1310165375471115,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4520714282989502,0.050000000745058,0.0496443398296833,293.3274841308594,297.1499938964844,293.1499938964844,0.1269611120223999,-2156.28173828125,304.1679382324219,0.740702748298645,0.1928117126226425,0.1371862590312957,293.1751708984375,297.1499938964844,293.1499938964844,0.3958752751350403,-7201.01953125,304.1570739746094,0.9990000128746032,0.5562704801559448,0.4585291743278503,293.32781982421875,297.1499938964844,293.1499938964844,0.0077450997196137,-2627.6201171875,300.40478515625,0.4520714282989502,0.050000000745058,0.2354913800954818,291.16143798828125,291.1499938964844,259.9595031738281,258.3526611328125,280.7738952636719,294.6213073730469,291.1601257324219,1.0,0.2864216268062591,0.3843627274036407,0.6499999761581421,1.0,1.0,-1.2143689393997192,0.4853895604610443,0.7289794087409973,0.1930754333734512,0.0,0.0,0.5557796955108643,66.83132934570312,71.0,-15.305334091186523,-12675.33984375,239.7393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56024169921875,308.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.2855552434921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475480556488037,0.5475538969039917,-5.8960790738638025e-06,0.0,0.0002898022648878,0.0,0.0,35.2268180847168,0.0,0.0,0.0,0.3862079977989197,4.0,0.0,1.0
571740,293.18609619140625,297.1499938964844,293.1499938964844,0.0871150270104408,-2050.947265625,304.15313720703125,0.6669718027114868,0.1425814032554626,0.1305011957883834,294.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4498509466648102,0.050000000745058,0.0496872849762439,293.3265686035156,297.1499938964844,293.1499938964844,0.1236660256981849,-2111.490234375,304.1674499511719,0.7334860563278198,0.1885027736425399,0.1342055052518844,293.1806640625,297.1499938964844,293.1499938964844,0.4005053043365478,-7272.1474609375,304.1470031738281,0.9990000128746032,0.5545330047607422,0.4629470109939575,293.3280029296875,297.1499938964844,293.1499938964844,0.0076841977424919,-2614.7578125,300.3387756347656,0.4498509466648102,0.050000000745058,0.2356950789690017,291.1482849121094,291.1499938964844,259.94110107421875,258.3368835449219,280.7666320800781,294.6236267089844,291.14697265625,1.0,0.2879355251789093,0.3841582834720611,0.6499999761581421,1.0,1.0,-1.2157704830169678,0.4860003888607025,0.7297700643539429,0.1933595687150955,0.0,0.0,0.5568900108337402,67.93817901611328,74.0,-17.747812271118164,-12681.2802734375,242.54098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53369140625,308.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.734375,18000.0,0.0,0.0,0.2842257618904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548302173614502,0.5483080744743347,-5.894342393730767e-06,0.0,0.0002884530113078,0.0,0.0,35.28316879272461,0.0,0.0,0.0,0.3863979279994964,4.0,0.0,1.0
571800,293.18609619140625,297.1499938964844,293.1499938964844,0.0871150270104408,-2050.947265625,304.15313720703125,0.6669718027114868,0.1425814032554626,0.1305011957883834,294.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4498509466648102,0.050000000745058,0.0496872849762439,293.3265686035156,297.1499938964844,293.1499938964844,0.1236660256981849,-2111.490234375,304.1674499511719,0.7334860563278198,0.1885027736425399,0.1342055052518844,293.1806640625,297.1499938964844,293.1499938964844,0.4005053043365478,-7272.1474609375,304.1470031738281,0.9990000128746032,0.5545330047607422,0.4629470109939575,293.3280029296875,297.1499938964844,293.1499938964844,0.0076841977424919,-2614.7578125,300.3387756347656,0.4498509466648102,0.050000000745058,0.2356950789690017,291.1482849121094,291.1499938964844,259.94110107421875,258.3368835449219,280.7666320800781,294.6236267089844,291.14697265625,1.0,0.2879355251789093,0.3841582834720611,0.6499999761581421,1.0,1.0,-1.2157704830169678,0.4860003888607025,0.7297700643539429,0.1933595687150955,0.0,0.0,0.5568900108337402,67.93817901611328,74.0,-17.747812271118164,-12681.2802734375,242.54098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53369140625,308.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.734375,18000.0,0.0,0.0,0.2842257618904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548302173614502,0.5483080744743347,-5.894342393730767e-06,0.0,0.0002884530113078,0.0,0.0,35.28316879272461,0.0,0.0,0.0,0.3863979279994964,4.0,0.0,1.0
571860,293.1848449707031,297.1499938964844,293.1499938964844,0.086759552359581,-2044.5628662109373,304.1526794433594,0.6630609035491943,0.141920268535614,0.1299724876880645,294.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4469182193279266,0.050000000745058,0.0497463010251522,293.3255920410156,297.1499938964844,293.1499938964844,0.1204233765602111,-2067.14013671875,304.16705322265625,0.7255977392196655,0.1842274367809295,0.131262868642807,293.1902770996094,297.1499938964844,293.1499938964844,0.4069114029407501,-7368.20166015625,304.1373596191406,0.9990000128746032,0.551811933517456,0.468951940536499,293.3288269042969,297.1499938964844,293.1499938964844,0.0076244752854108,-2602.082763671875,300.2710266113281,0.4469182193279266,0.050000000745058,0.2359750419855117,291.1355895996094,291.1499938964844,259.9227294921875,258.32135009765625,280.7577514648437,294.6259765625,291.1343688964844,1.0,0.290155678987503,0.3838292360305786,0.6499999761581421,1.0,1.0,-1.2192177772521973,0.4874853789806366,0.7317323684692383,0.1941194832324981,0.0,0.0,0.5596731901168823,69.48220825195312,77.0,-17.553197860717773,-12714.1796875,247.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,307.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.173828125,18000.0,0.0,0.0,0.2833351492881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552288293838501,0.5522941946983337,-5.914702796872007e-06,0.0,0.0002875491336453,0.0,0.0,35.7296257019043,0.0,0.0,0.0,0.3877527713775635,4.0,0.0,1.0
