time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571920,293.1848449707031,297.1499938964844,293.1499938964844,0.086759552359581,-2044.5628662109373,304.1526794433594,0.6630609035491943,0.141920268535614,0.1299724876880645,294.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4469182193279266,0.050000000745058,0.0497463010251522,293.3255920410156,297.1499938964844,293.1499938964844,0.1204233765602111,-2067.14013671875,304.16705322265625,0.7255977392196655,0.1842274367809295,0.131262868642807,293.1902770996094,297.1499938964844,293.1499938964844,0.4069114029407501,-7368.20166015625,304.1373596191406,0.9990000128746032,0.551811933517456,0.468951940536499,293.3288269042969,297.1499938964844,293.1499938964844,0.0076244752854108,-2602.082763671875,300.2710266113281,0.4469182193279266,0.050000000745058,0.2359750419855117,291.1355895996094,291.1499938964844,259.9227294921875,258.32135009765625,280.7577514648437,294.6259765625,291.1343688964844,1.0,0.290155678987503,0.3838292360305786,0.6499999761581421,1.0,1.0,-1.2192177772521973,0.4874853789806366,0.7317323684692383,0.1941194832324981,0.0,0.0,0.5596731901168823,69.48220825195312,77.0,-17.553197860717773,-12714.1796875,247.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,307.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.173828125,18000.0,0.0,0.0,0.2833351492881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552288293838501,0.5522941946983337,-5.914702796872007e-06,0.0,0.0002875491336453,0.0,0.0,35.7296257019043,0.0,0.0,0.0,0.3877527713775635,4.0,0.0,1.0
571980,293.18280029296875,297.1499938964844,293.1499938964844,0.0864577442407608,-2039.1593017578125,304.1522827148437,0.6588183045387268,0.141444906592369,0.1295190006494522,294.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4435392916202545,0.050000000745058,0.0498178638517856,293.3243408203125,297.1499938964844,293.1499938964844,0.117228589951992,-2023.1685791015625,304.16668701171875,0.7170879244804382,0.1800296306610107,0.128361240029335,293.2042236328125,297.1499938964844,293.1499938964844,0.4146691262722015,-7482.6484375,304.1286926269531,0.9990000128746032,0.547973096370697,0.476132184267044,293.3302001953125,297.1499938964844,293.1499938964844,0.0075647323392331,-2589.216552734375,300.2016296386719,0.4435392916202545,0.050000000745058,0.2363145053386688,291.12408447265625,291.1499938964844,259.9043884277344,258.3060302734375,280.74761962890625,294.6283874511719,291.1230163574219,1.0,0.2929170727729797,0.383500188589096,0.6499999761581421,1.0,1.0,-1.224301815032959,0.4896709024906158,0.7346308827400208,0.1952611207962036,0.0,0.0,0.563917875289917,71.36817932128906,65.0,-16.14327049255371,-12768.115234375,252.8355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,307.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.19921875,18000.0,0.0,0.0,0.2830083966255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591798424720764,0.559185802936554,-5.9555136431299616e-06,0.0,0.0002872175246011,0.0,0.0,36.53791427612305,0.0,0.0,0.0,0.3901693820953369,4.0,0.0,1.0
572040,293.18280029296875,297.1499938964844,293.1499938964844,0.0864577442407608,-2039.1593017578125,304.1522827148437,0.6588183045387268,0.141444906592369,0.1295190006494522,294.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4435392916202545,0.050000000745058,0.0498178638517856,293.3243408203125,297.1499938964844,293.1499938964844,0.117228589951992,-2023.1685791015625,304.16668701171875,0.7170879244804382,0.1800296306610107,0.128361240029335,293.2042236328125,297.1499938964844,293.1499938964844,0.4146691262722015,-7482.6484375,304.1286926269531,0.9990000128746032,0.547973096370697,0.476132184267044,293.3302001953125,297.1499938964844,293.1499938964844,0.0075647323392331,-2589.216552734375,300.2016296386719,0.4435392916202545,0.050000000745058,0.2363145053386688,291.12408447265625,291.1499938964844,259.9043884277344,258.3060302734375,280.74761962890625,294.6283874511719,291.1230163574219,1.0,0.2929170727729797,0.383500188589096,0.6499999761581421,1.0,1.0,-1.224301815032959,0.4896709024906158,0.7346308827400208,0.1952611207962036,0.0,0.0,0.563917875289917,71.36817932128906,65.0,-16.14327049255371,-12768.115234375,252.8355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,307.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.19921875,18000.0,0.0,0.0,0.2830083966255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591798424720764,0.559185802936554,-5.9555136431299616e-06,0.0,0.0002872175246011,0.0,0.0,36.53791427612305,0.0,0.0,0.0,0.3901693820953369,4.0,0.0,1.0
572100,293.18096923828125,297.1499938964844,293.1499938964844,0.0864061638712883,-2038.2772216796875,304.1519470214844,0.6589080095291138,0.1413903534412384,0.1294365525245666,294.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4437668323516845,0.050000000745058,0.0498129166662693,293.3234558105469,297.1499938964844,293.1499938964844,0.1156265586614608,-2000.9764404296875,304.16656494140625,0.7147177457809448,0.1779945641756057,0.1269253641366958,293.211669921875,297.1499938964844,293.1499938964844,0.4145883023738861,-7479.20849609375,304.1328430175781,0.9990000128746032,0.545823872089386,0.4756393730640411,293.3309631347656,297.1499938964844,293.1499938964844,0.0075264642946422,-2580.178466796875,300.167236328125,0.4437668323516845,0.050000000745058,0.2362910360097885,291.1205444335937,291.1499938964844,259.895263671875,258.2984619140625,280.74658203125,294.62957763671875,291.120849609375,1.0,0.2921279668807983,0.3833356499671936,0.6499999761581421,1.0,1.0,-1.2218600511550903,0.4886075556278229,0.7332525253295898,0.1947582066059112,0.0,0.0,0.5662671327590942,71.2087631225586,65.0,-7.690603256225586,-12770.150390625,251.5842437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467102050781,307.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17928.37109375,18000.0,0.0,0.0,0.2830610871315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635237693786621,0.5635297894477844,-5.982886250421871e-06,0.0,0.0002872710174415,0.0,0.0,37.06141662597656,0.0,0.0,0.0,0.3917083144187927,4.0,0.0,1.0
572160,293.1802062988281,297.1499938964844,293.1499938964844,0.086213894188404,-2034.576171875,304.1519470214844,0.660283088684082,0.1411528587341308,0.1292834281921386,294.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4453769624233246,0.050000000745058,0.0497784689068794,293.3224792480469,297.1499938964844,293.1499938964844,0.1139216348528862,-1977.122802734375,304.1666564941406,0.7137582302093506,0.1759912967681884,0.1254911720752716,293.2152404785156,297.1499938964844,293.1499938964844,0.4111557900905609,-7425.68212890625,304.1422424316406,0.9990000128746032,0.5443350672721863,0.4721911251544952,293.33160400390625,297.1499938964844,293.1499938964844,0.0074786450713872,-2567.509521484375,300.1362609863281,0.4453769624233246,0.050000000745058,0.2361276298761367,291.1278076171875,291.1499938964844,259.8861694335937,258.2909851074219,280.748779296875,294.6307067871094,291.1303405761719,1.0,0.2902142107486725,0.383148580789566,0.6499999761581421,1.0,1.0,-1.215580940246582,0.4859091341495514,0.729671835899353,0.1933502852916717,0.0,0.0,0.5670782923698425,70.2455062866211,53.0,11.432367324829102,-12743.3193359375,247.2421722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,307.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.15625,18000.0,0.0,0.0,0.2831856608390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669077634811401,0.5669137835502625,-6.009223397995811e-06,0.0,0.000287397444481,0.0,0.0,37.49808883666992,0.0,0.0,0.0,0.3929221034049988,4.0,0.0,1.0
572220,293.1814270019531,297.1499938964844,293.1499938964844,0.0851640701293945,-2014.43798828125,304.153076171875,0.6651066541671753,0.1401350796222686,0.128332257270813,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4518669843673706,0.050000000745058,0.0496483482420444,293.32244873046875,297.1499938964844,293.1499938964844,0.1102449968457222,-1925.1781005859373,304.1672668457031,0.7148034572601318,0.1716448068618774,0.122512049973011,293.2076416015625,297.1499938964844,293.1499938964844,0.3971096575260162,-7212.638671875,304.1684265136719,0.9990000128746032,0.5441805720329285,0.4589327871799469,293.3321838378906,297.1499938964844,293.1499938964844,0.0073668719269335,-2535.964599609375,300.08221435546875,0.4518669843673706,0.050000000745058,0.2355103939771652,291.1615600585937,291.1499938964844,259.8680114746094,258.2762451171875,280.7604064941406,294.6329345703125,291.16558837890625,1.0,0.2834774255752563,0.3827744424343109,0.6499999761581421,1.0,1.0,-1.1940566301345823,0.4766881167888641,0.7173685431480408,0.1885076165199279,0.0,0.0,0.5634300112724304,66.64155578613281,56.0,41.51635360717773,-12581.8046875,232.0251617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.333984375,18000.0,0.0,0.0,0.2833055555820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564701497554779,0.5647075176239014,-6.014461632730672e-06,0.0,0.0002875191275961,0.0,0.0,37.327754974365234,0.0,0.0,0.0,0.3923130333423614,4.0,0.0,1.0
572280,293.1814270019531,297.1499938964844,293.1499938964844,0.0851640701293945,-2014.43798828125,304.153076171875,0.6651066541671753,0.1401350796222686,0.128332257270813,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4518669843673706,0.050000000745058,0.0496483482420444,293.32244873046875,297.1499938964844,293.1499938964844,0.1102449968457222,-1925.1781005859373,304.1672668457031,0.7148034572601318,0.1716448068618774,0.122512049973011,293.2076416015625,297.1499938964844,293.1499938964844,0.3971096575260162,-7212.638671875,304.1684265136719,0.9990000128746032,0.5441805720329285,0.4589327871799469,293.3321838378906,297.1499938964844,293.1499938964844,0.0073668719269335,-2535.964599609375,300.08221435546875,0.4518669843673706,0.050000000745058,0.2355103939771652,291.1615600585937,291.1499938964844,259.8680114746094,258.2762451171875,280.7604064941406,294.6329345703125,291.16558837890625,1.0,0.2834774255752563,0.3827744424343109,0.6499999761581421,1.0,1.0,-1.1940566301345823,0.4766881167888641,0.7173685431480408,0.1885076165199279,0.0,0.0,0.5634300112724304,66.64155578613281,56.0,41.51635360717773,-12581.8046875,232.0251617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.333984375,18000.0,0.0,0.0,0.2833055555820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564701497554779,0.5647075176239014,-6.014461632730672e-06,0.0,0.0002875191275961,0.0,0.0,37.327754974365234,0.0,0.0,0.0,0.3923130333423614,4.0,0.0,1.0
572340,293.1802062988281,297.1499938964844,293.1499938964844,0.0843818411231041,-1999.4906005859373,304.1533203125,0.6681622266769409,0.1395859122276306,0.1276601552963256,294.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.4562138020992279,0.050000000745058,0.049568124115467,293.3249206542969,297.1499938964844,293.1499938964844,0.1060633435845375,-1865.7470703125,304.1684265136719,0.7122482657432556,0.1667554676532745,0.1189822629094123,293.19024658203125,297.1499938964844,293.1499938964844,0.3874742388725281,-7070.318359375,304.1778259277344,0.9990000128746032,0.5462608933448792,0.4505603611469269,293.3316650390625,297.1499938964844,293.1499938964844,0.0072698509320616,-2508.646484375,300.0300598144531,0.4562138020992279,0.050000000745058,0.2351298481225967,291.1915283203125,291.1499938964844,259.8500061035156,258.2618103027344,280.7671813964844,294.6347351074219,291.192626953125,1.0,0.2794610559940338,0.3824003040790558,0.6499999761581421,1.0,1.0,-1.1784038543701172,0.4700226485729217,0.708381175994873,0.1849313974380493,0.0,0.0,0.5555316209793091,64.38676452636719,59.0,31.91168594360352,-12401.9287109375,221.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,307.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.845703125,18000.0,0.0,0.0,0.2827919423580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520039796829224,0.5520099401473999,-5.9459689509822056e-06,0.0,0.0002869978779926,0.0,0.0,35.86137771606445,0.0,0.0,0.0,0.3879876136779785,4.0,0.0,1.0
572400,293.1802062988281,297.1499938964844,293.1499938964844,0.0843818411231041,-1999.4906005859373,304.1533203125,0.6681622266769409,0.1395859122276306,0.1276601552963256,294.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.4562138020992279,0.050000000745058,0.049568124115467,293.3249206542969,297.1499938964844,293.1499938964844,0.1060633435845375,-1865.7470703125,304.1684265136719,0.7122482657432556,0.1667554676532745,0.1189822629094123,293.19024658203125,297.1499938964844,293.1499938964844,0.3874742388725281,-7070.318359375,304.1778259277344,0.9990000128746032,0.5462608933448792,0.4505603611469269,293.3316650390625,297.1499938964844,293.1499938964844,0.0072698509320616,-2508.646484375,300.0300598144531,0.4562138020992279,0.050000000745058,0.2351298481225967,291.1915283203125,291.1499938964844,259.8500061035156,258.2618103027344,280.7671813964844,294.6347351074219,291.192626953125,1.0,0.2794610559940338,0.3824003040790558,0.6499999761581421,1.0,1.0,-1.1784038543701172,0.4700226485729217,0.708381175994873,0.1849313974380493,0.0,0.0,0.5555316209793091,64.38676452636719,59.0,31.91168594360352,-12401.9287109375,221.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,307.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.845703125,18000.0,0.0,0.0,0.2827919423580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520039796829224,0.5520099401473999,-5.9459689509822056e-06,0.0,0.0002869978779926,0.0,0.0,35.86137771606445,0.0,0.0,0.0,0.3879876136779785,4.0,0.0,1.0
572460,293.17822265625,297.1499938964844,293.1499938964844,0.0840273573994636,-1992.9449462890625,304.1528015136719,0.6694226861000061,0.1392208635807037,0.1272680014371872,294.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.4582494795322418,0.050000000745058,0.0495322383940219,293.3236999511719,297.1499938964844,293.1499938964844,0.1027047932147979,-1818.06787109375,304.1678466796875,0.7080559134483337,0.1625717133283615,0.1159657090902328,293.1788330078125,297.1499938964844,293.1499938964844,0.3830803632736206,-7008.373046875,304.1756591796875,0.9990000128746032,0.5475630760192871,0.4467629492282867,293.3304138183594,297.1499938964844,293.1499938964844,0.0071953539736568,-2489.486572265625,299.9716491699219,0.4582494795322418,0.050000000745058,0.234959602355957,291.1943359375,291.1499938964844,259.83203125,258.2476806640625,280.7680053710937,294.6357116699219,291.1939697265625,1.0,0.2773827910423279,0.3822830319404602,0.6499999761581421,1.0,1.0,-1.1695046424865725,0.4662320911884308,0.7032725214958191,0.1829317659139633,0.0,0.0,0.5492842197418213,63.353023529052734,62.0,8.191095352172852,-12279.5400390625,216.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,307.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.2734375,18000.0,0.0,0.0,0.2816137671470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394718050956726,0.5394777059555054,-5.8613927649275865e-06,0.0,0.0002858021762222,0.0,0.0,34.36556625366211,0.0,0.0,0.0,0.3835418224334717,4.0,0.0,1.0
572520,293.17822265625,297.1499938964844,293.1499938964844,0.0840273573994636,-1992.9449462890625,304.1528015136719,0.6694226861000061,0.1392208635807037,0.1272680014371872,294.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.4582494795322418,0.050000000745058,0.0495322383940219,293.3236999511719,297.1499938964844,293.1499938964844,0.1027047932147979,-1818.06787109375,304.1678466796875,0.7080559134483337,0.1625717133283615,0.1159657090902328,293.1788330078125,297.1499938964844,293.1499938964844,0.3830803632736206,-7008.373046875,304.1756591796875,0.9990000128746032,0.5475630760192871,0.4467629492282867,293.3304138183594,297.1499938964844,293.1499938964844,0.0071953539736568,-2489.486572265625,299.9716491699219,0.4582494795322418,0.050000000745058,0.234959602355957,291.1943359375,291.1499938964844,259.83203125,258.2476806640625,280.7680053710937,294.6357116699219,291.1939697265625,1.0,0.2773827910423279,0.3822830319404602,0.6499999761581421,1.0,1.0,-1.1695046424865725,0.4662320911884308,0.7032725214958191,0.1829317659139633,0.0,0.0,0.5492842197418213,63.353023529052734,62.0,8.191095352172852,-12279.5400390625,216.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,307.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.2734375,18000.0,0.0,0.0,0.2816137671470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394718050956726,0.5394777059555054,-5.8613927649275865e-06,0.0,0.0002858021762222,0.0,0.0,34.36556625366211,0.0,0.0,0.0,0.3835418224334717,4.0,0.0,1.0
572580,293.1761474609375,297.1499938964844,293.1499938964844,0.0838392302393913,-1989.62939453125,304.1521911621094,0.6691254377365112,0.1389285773038864,0.1269899308681488,294.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4584719538688659,0.050000000745058,0.0495284013450145,293.32196044921875,297.1499938964844,293.1499938964844,0.0996388420462608,-1774.38623046875,304.1670227050781,0.7021195292472839,0.1585233509540558,0.1131224259734153,293.1730041503906,297.1499938964844,293.1499938964844,0.3823705911636352,-7001.8583984375,304.168212890625,0.9990000128746032,0.5480265021324158,0.4463526010513305,293.3290405273437,297.1499938964844,293.1499938964844,0.0071318359114229,-2473.989990234375,299.9107360839844,0.4584719538688659,0.050000000745058,0.2349414080381393,291.1873474121094,291.1499938964844,259.81396484375,258.23370361328125,280.7646484375,294.6359558105469,291.1861877441406,1.0,0.2768343389034271,0.382165789604187,0.6499999761581421,1.0,1.0,-1.1652374267578125,0.4644136428833008,0.7008237242698669,0.1819834560155868,0.0,0.0,0.544687807559967,63.19645690917969,65.0,-7.394133567810059,-12210.501953125,215.09881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981628417969,307.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.857421875,18000.0,0.0,0.0,0.2799907922744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298632979393005,0.5298691391944885,-5.793737727799453e-06,0.0,0.0002841550740413,0.0,0.0,33.230770111083984,0.0,0.0,0.0,0.3800979554653168,4.0,0.0,1.0
572640,293.1761474609375,297.1499938964844,293.1499938964844,0.0838392302393913,-1989.62939453125,304.1521911621094,0.6691254377365112,0.1389285773038864,0.1269899308681488,294.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4584719538688659,0.050000000745058,0.0495284013450145,293.32196044921875,297.1499938964844,293.1499938964844,0.0996388420462608,-1774.38623046875,304.1670227050781,0.7021195292472839,0.1585233509540558,0.1131224259734153,293.1730041503906,297.1499938964844,293.1499938964844,0.3823705911636352,-7001.8583984375,304.168212890625,0.9990000128746032,0.5480265021324158,0.4463526010513305,293.3290405273437,297.1499938964844,293.1499938964844,0.0071318359114229,-2473.989990234375,299.9107360839844,0.4584719538688659,0.050000000745058,0.2349414080381393,291.1873474121094,291.1499938964844,259.81396484375,258.23370361328125,280.7646484375,294.6359558105469,291.1861877441406,1.0,0.2768343389034271,0.382165789604187,0.6499999761581421,1.0,1.0,-1.1652374267578125,0.4644136428833008,0.7008237242698669,0.1819834560155868,0.0,0.0,0.544687807559967,63.19645690917969,65.0,-7.394133567810059,-12210.501953125,215.09881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981628417969,307.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.857421875,18000.0,0.0,0.0,0.2799907922744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298632979393005,0.5298691391944885,-5.793737727799453e-06,0.0,0.0002841550740413,0.0,0.0,33.230770111083984,0.0,0.0,0.0,0.3800979554653168,4.0,0.0,1.0
572700,293.1751403808594,297.1499938964844,293.1499938964844,0.0837815701961517,-1988.6776123046875,304.1518859863281,0.6684695482254028,0.1387917250394821,0.1268728673458099,294.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.4580171704292297,0.050000000745058,0.0495363287627697,293.32110595703125,297.1499938964844,293.1499938964844,0.0981570109724998,-1753.199951171875,304.1666259765625,0.6985651254653931,0.1565133333206176,0.1117231324315071,293.1720275878906,297.1499938964844,293.1499938964844,0.3831712603569031,-7015.72216796875,304.1634521484375,0.9990000128746032,0.5479295253753662,0.447192907333374,293.3284912109375,297.1499938964844,293.1499938964844,0.0071026794612407,-2467.119140625,299.8793029785156,0.4580171704292297,0.050000000745058,0.2349790185689926,291.1814270019531,291.1499938964844,259.8049011230469,258.22674560546875,280.7617492675781,294.63592529296875,291.1800537109375,1.0,0.2770261466503143,0.3821071684360504,0.6499999761581421,1.0,1.0,-1.1644798517227173,0.4640894830226898,0.7003903985023499,0.1818200945854187,0.0,0.0,0.5431836843490601,63.38675308227539,65.0,-12.597890853881836,-12193.1123046875,215.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,307.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.455078125,18000.0,0.0,0.0,0.2790909707546234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526412844657898,0.5264186263084412,-5.768242317572003e-06,0.0,0.0002832418540492,0.0,0.0,32.823020935058594,0.0,0.0,0.0,0.3788504600524902,4.0,0.0,1.0
572760,293.1742248535156,297.1499938964844,293.1499938964844,0.083736315369606,-1987.9632568359373,304.1516418457031,0.6675199270248413,0.1386548429727554,0.1267630457878112,294.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4572449028491974,0.050000000745058,0.0495498962700367,293.3203125,297.1499938964844,293.1499938964844,0.0966925099492073,-1732.2132568359375,304.166259765625,0.694667398929596,0.1545048207044601,0.1103307232260704,293.1722412109375,297.1499938964844,293.1499938964844,0.384628415107727,-7039.1796875,304.1583557128906,0.9990000128746032,0.5476102828979492,0.4486281275749206,293.3280639648437,297.1499938964844,293.1499938964844,0.0070746731944382,-2460.611083984375,299.84735107421875,0.4572449028491974,0.050000000745058,0.2350433617830276,291.1746520996094,291.1499938964844,259.7958374023437,258.2198486328125,280.7581787109375,294.63580322265625,291.17315673828125,1.0,0.2774819433689117,0.3819987177848816,0.6499999761581421,1.0,1.0,-1.16449236869812,0.4640925824642181,0.7003998160362244,0.1818302422761917,0.0,0.0,0.5422178506851196,63.73054122924805,68.0,-16.145618438720703,-12185.841796875,215.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,307.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.31640625,18000.0,0.0,0.0,0.2781763076782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239429473876953,0.5239486694335938,-5.748934199800715e-06,0.0,0.0002823135873768,0.0,0.0,32.52793502807617,0.0,0.0,0.0,0.3779446184635162,4.0,0.0,1.0
572820,293.172607421875,297.1499938964844,293.1499938964844,0.0836598873138427,-1986.7960205078125,304.1512145996094,0.6648820638656616,0.1383689492940902,0.1265501081943512,294.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4549275636672973,0.050000000745058,0.0495914742350578,293.3188781738281,297.1499938964844,293.1499938964844,0.0937854051589965,-1690.4346923828125,304.1656799316406,0.6860123872756958,0.1504785269498825,0.1075534150004386,293.1758728027344,297.1499938964844,293.1499938964844,0.3892076909542084,-7110.0830078125,304.14794921875,0.9990000128746032,0.54631507396698,0.4530002474784851,293.32763671875,297.1499938964844,293.1499938964844,0.007020731922239,-2448.19189453125,299.78204345703125,0.4549275636672973,0.050000000745058,0.2352405935525894,291.1601257324219,291.1499938964844,259.7776184082031,258.2061462402344,280.7494506835937,294.635498046875,291.1585693359375,1.0,0.2790582180023193,0.3817818164825439,0.6499999761581421,1.0,1.0,-1.166436791419983,0.4649146795272827,0.7015221118927002,0.1822826415300369,0.0,0.0,0.5418383479118347,64.81072998046875,71.0,-19.64801979064941,-12196.498046875,218.7095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.515625,18000.0,0.0,0.0,0.2764318287372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218499898910522,0.5218557119369507,-5.728538326366106e-06,0.0,0.0002805431431625,0.0,0.0,32.26002883911133,0.0,0.0,0.0,0.3771275877952575,4.0,0.0,1.0
572880,293.172607421875,297.1499938964844,293.1499938964844,0.0836598873138427,-1986.7960205078125,304.1512145996094,0.6648820638656616,0.1383689492940902,0.1265501081943512,294.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4549275636672973,0.050000000745058,0.0495914742350578,293.3188781738281,297.1499938964844,293.1499938964844,0.0937854051589965,-1690.4346923828125,304.1656799316406,0.6860123872756958,0.1504785269498825,0.1075534150004386,293.1758728027344,297.1499938964844,293.1499938964844,0.3892076909542084,-7110.0830078125,304.14794921875,0.9990000128746032,0.54631507396698,0.4530002474784851,293.32763671875,297.1499938964844,293.1499938964844,0.007020731922239,-2448.19189453125,299.78204345703125,0.4549275636672973,0.050000000745058,0.2352405935525894,291.1601257324219,291.1499938964844,259.7776184082031,258.2061462402344,280.7494506835937,294.635498046875,291.1585693359375,1.0,0.2790582180023193,0.3817818164825439,0.6499999761581421,1.0,1.0,-1.166436791419983,0.4649146795272827,0.7015221118927002,0.1822826415300369,0.0,0.0,0.5418383479118347,64.81072998046875,71.0,-19.64801979064941,-12196.498046875,218.7095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.515625,18000.0,0.0,0.0,0.2764318287372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218499898910522,0.5218557119369507,-5.728538326366106e-06,0.0,0.0002805431431625,0.0,0.0,32.26002883911133,0.0,0.0,0.0,0.3771275877952575,4.0,0.0,1.0
572940,293.1713256835937,297.1499938964844,293.1499938964844,0.0835792049765586,-1985.533203125,304.15093994140625,0.6614698171615601,0.1380552798509597,0.1263303458690643,294.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.4518341720104217,0.050000000745058,0.0496491678059101,293.3177490234375,297.1499938964844,293.1499938964844,0.0908771902322769,-1648.5330810546875,304.1653137207031,0.6764857769012451,0.1464276909828186,0.1047729104757309,293.1832580566406,297.1499938964844,293.1499938964844,0.3956140577793121,-7206.80859375,304.13800048828125,0.9990000128746032,0.544167160987854,0.4589989483356476,293.3277893066406,297.1499938964844,293.1499938964844,0.0069680716842412,-2436.057861328125,299.715087890625,0.4518341720104217,0.050000000745058,0.2355142831802368,291.1455383300781,291.1499938964844,259.7593078613281,258.1925048828125,280.739013671875,294.6351623535156,291.14404296875,1.0,0.2813536822795868,0.3815649151802063,0.6499999761581421,1.0,1.0,-1.1704329252243042,0.4666099548339844,0.703822910785675,0.1831970512866974,0.0,0.0,0.543418288230896,66.32775115966797,74.0,-20.13495635986328,-12234.20703125,223.10047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,307.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.548828125,18000.0,0.0,0.0,0.2749901413917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233708024024963,0.5233765244483948,-5.731350029236637e-06,0.0,0.0002790800353977,0.0,0.0,32.39760208129883,0.0,0.0,0.0,0.3775742650032043,4.0,0.0,1.0
573000,293.1713256835937,297.1499938964844,293.1499938964844,0.0835792049765586,-1985.533203125,304.15093994140625,0.6614698171615601,0.1380552798509597,0.1263303458690643,294.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.4518341720104217,0.050000000745058,0.0496491678059101,293.3177490234375,297.1499938964844,293.1499938964844,0.0908771902322769,-1648.5330810546875,304.1653137207031,0.6764857769012451,0.1464276909828186,0.1047729104757309,293.1832580566406,297.1499938964844,293.1499938964844,0.3956140577793121,-7206.80859375,304.13800048828125,0.9990000128746032,0.544167160987854,0.4589989483356476,293.3277893066406,297.1499938964844,293.1499938964844,0.0069680716842412,-2436.057861328125,299.715087890625,0.4518341720104217,0.050000000745058,0.2355142831802368,291.1455383300781,291.1499938964844,259.7593078613281,258.1925048828125,280.739013671875,294.6351623535156,291.14404296875,1.0,0.2813536822795868,0.3815649151802063,0.6499999761581421,1.0,1.0,-1.1704329252243042,0.4666099548339844,0.703822910785675,0.1831970512866974,0.0,0.0,0.543418288230896,66.32775115966797,74.0,-20.13495635986328,-12234.20703125,223.10047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,307.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.548828125,18000.0,0.0,0.0,0.2749901413917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233708024024963,0.5233765244483948,-5.731350029236637e-06,0.0,0.0002790800353977,0.0,0.0,32.39760208129883,0.0,0.0,0.0,0.3775742650032043,4.0,0.0,1.0
573060,293.1703796386719,297.1499938964844,293.1499938964844,0.0834778323769569,-1983.8592529296875,304.1508178710937,0.6575157046318054,0.1377072632312774,0.1260930448770523,294.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4482329189777374,0.050000000745058,0.0497197993099689,293.3168029785156,297.1499938964844,293.1499938964844,0.0879517197608947,-1606.347412109375,304.16510009765625,0.666435718536377,0.1423708945512771,0.1019867733120918,293.1938171386719,297.1499938964844,293.1499938964844,0.4034430682659149,-7323.0849609375,304.12896728515625,0.9990000128746032,0.5411932468414307,0.4662378430366516,293.3285522460937,297.1499938964844,293.1499938964844,0.0069156214594841,-2423.828857421875,299.6466369628906,0.4482329189777374,0.050000000745058,0.2358493059873581,291.1318664550781,291.1499938964844,259.7408752441406,258.178955078125,280.7272644042969,294.6348876953125,291.13055419921875,1.0,0.2841988205909729,0.3812581896781921,0.6499999761581421,1.0,1.0,-1.1759791374206543,0.4689666032791137,0.7070124745368958,0.1844612210988998,0.0,0.0,0.54676353931427,68.19425201416016,62.0,-19.016902923583984,-12292.5791015625,228.76126098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,307.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9140625,18000.0,0.0,0.0,0.2740413844585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282077789306641,0.5282135605812073,-5.755804977525258e-06,0.0,0.0002781171642709,0.0,0.0,32.911712646484375,0.0,0.0,0.0,0.3791894614696502,4.0,0.0,1.0
573120,293.1703796386719,297.1499938964844,293.1499938964844,0.0834778323769569,-1983.8592529296875,304.1508178710937,0.6575157046318054,0.1377072632312774,0.1260930448770523,294.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4482329189777374,0.050000000745058,0.0497197993099689,293.3168029785156,297.1499938964844,293.1499938964844,0.0879517197608947,-1606.347412109375,304.16510009765625,0.666435718536377,0.1423708945512771,0.1019867733120918,293.1938171386719,297.1499938964844,293.1499938964844,0.4034430682659149,-7323.0849609375,304.12896728515625,0.9990000128746032,0.5411932468414307,0.4662378430366516,293.3285522460937,297.1499938964844,293.1499938964844,0.0069156214594841,-2423.828857421875,299.6466369628906,0.4482329189777374,0.050000000745058,0.2358493059873581,291.1318664550781,291.1499938964844,259.7408752441406,258.178955078125,280.7272644042969,294.6348876953125,291.13055419921875,1.0,0.2841988205909729,0.3812581896781921,0.6499999761581421,1.0,1.0,-1.1759791374206543,0.4689666032791137,0.7070124745368958,0.1844612210988998,0.0,0.0,0.54676353931427,68.19425201416016,62.0,-19.016902923583984,-12292.5791015625,228.76126098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,307.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9140625,18000.0,0.0,0.0,0.2740413844585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282077789306641,0.5282135605812073,-5.755804977525258e-06,0.0,0.0002781171642709,0.0,0.0,32.911712646484375,0.0,0.0,0.0,0.3791894614696502,4.0,0.0,1.0
573180,293.1694030761719,297.1499938964844,293.1499938964844,0.0831704661250114,-1978.078369140625,304.15106201171875,0.6587623357772827,0.137387067079544,0.1257557570934295,294.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4501180648803711,0.050000000745058,0.0496823526918888,293.3143005371094,297.1499938964844,293.1499938964844,0.0850147902965545,-1563.86376953125,304.1649475097656,0.6622248888015747,0.1386511474847793,0.0993162915110588,293.2013244628906,297.1499938964844,293.1499938964844,0.4001109302043915,-7268.74951171875,304.14215087890625,0.9990000128746032,0.53853440284729,0.46241295337677,293.3293762207031,297.1499938964844,293.1499938964844,0.0068406984210014,-2403.489013671875,299.5829772949219,0.4501180648803711,0.050000000745058,0.2356716990470886,291.1335754394531,291.1499938964844,259.7223815917969,258.1654968261719,280.72674560546875,294.6345520019531,291.1360778808594,1.0,0.2815613448619842,0.3809514939785003,0.6499999761581421,1.0,1.0,-1.1675283908843994,0.4653334021568298,0.7021949887275696,0.1826780140399933,0.0,0.0,0.5492953658103943,67.13095092773438,50.0,9.275115966796877,-12271.396484375,223.6907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983459472656,307.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.798828125,18000.0,0.0,0.0,0.2735835313796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343311429023743,0.5343369841575623,-5.795098786620656e-06,0.0,0.0002776525216177,0.0,0.0,33.609859466552734,0.0,0.0,0.0,0.3812854886054992,4.0,0.0,1.0
573240,293.1694030761719,297.1499938964844,293.1499938964844,0.0831704661250114,-1978.078369140625,304.15106201171875,0.6587623357772827,0.137387067079544,0.1257557570934295,294.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4501180648803711,0.050000000745058,0.0496823526918888,293.3143005371094,297.1499938964844,293.1499938964844,0.0850147902965545,-1563.86376953125,304.1649475097656,0.6622248888015747,0.1386511474847793,0.0993162915110588,293.2013244628906,297.1499938964844,293.1499938964844,0.4001109302043915,-7268.74951171875,304.14215087890625,0.9990000128746032,0.53853440284729,0.46241295337677,293.3293762207031,297.1499938964844,293.1499938964844,0.0068406984210014,-2403.489013671875,299.5829772949219,0.4501180648803711,0.050000000745058,0.2356716990470886,291.1335754394531,291.1499938964844,259.7223815917969,258.1654968261719,280.72674560546875,294.6345520019531,291.1360778808594,1.0,0.2815613448619842,0.3809514939785003,0.6499999761581421,1.0,1.0,-1.1675283908843994,0.4653334021568298,0.7021949887275696,0.1826780140399933,0.0,0.0,0.5492953658103943,67.13095092773438,50.0,9.275115966796877,-12271.396484375,223.6907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983459472656,307.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.798828125,18000.0,0.0,0.0,0.2735835313796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343311429023743,0.5343369841575623,-5.795098786620656e-06,0.0,0.0002776525216177,0.0,0.0,33.609859466552734,0.0,0.0,0.0,0.3812854886054992,4.0,0.0,1.0
573300,293.1687927246094,297.1499938964844,293.1499938964844,0.0829134956002235,-1973.076416015625,304.1513366699219,0.6612436771392822,0.1372622102499008,0.1255789995193481,294.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4529964327812195,0.050000000745058,0.0496272295713424,293.3143005371094,297.1499938964844,293.1499938964844,0.0833662375807762,-1539.899658203125,304.1652526855469,0.6617823839187622,0.1365735083818435,0.0979040339589119,293.1989440917969,297.1499938964844,293.1499938964844,0.3941796123981476,-7177.87353515625,304.1543884277344,0.9990000128746032,0.5383445024490356,0.4567230343818664,293.3294982910156,297.1499938964844,293.1499938964844,0.0067934892140328,-2389.31298828125,299.5566101074219,0.4529964327812195,0.050000000745058,0.2354101985692978,291.14801025390625,291.1499938964844,259.71307373046875,258.1587829589844,280.73046875,294.6343688964844,291.1514587402344,1.0,0.2786574959754944,0.3807981312274933,0.6499999761581421,1.0,1.0,-1.1584137678146362,0.4614427387714386,0.69697105884552,0.1806842237710952,0.0,0.0,0.5480025410652161,65.60969543457031,50.0,26.50778579711914,-12208.91796875,217.55145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,307.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.2733907401561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341654419898987,0.5341712236404419,-5.8024588724947535e-06,0.0,0.0002774568565655,0.0,0.0,33.63163375854492,0.0,0.0,0.0,0.3812994956970215,4.0,0.0,1.0
573360,293.1680603027344,297.1499938964844,293.1499938964844,0.0826426520943641,-1967.782470703125,304.1515808105469,0.6648402214050293,0.137172058224678,0.1254117339849472,294.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4570426642894745,0.050000000745058,0.0495535619556903,293.3142395019531,297.1499938964844,293.1499938964844,0.0815772712230682,-1513.93408203125,304.16571044921875,0.6620942950248718,0.1345057338476181,0.096381738781929,293.192626953125,297.1499938964844,293.1499938964844,0.3860547542572021,-7054.5458984375,304.1683654785156,0.9990000128746032,0.5389636158943176,0.4490067958831787,293.3293151855469,297.1499938964844,293.1499938964844,0.0067433821968734,-2373.966552734375,299.53228759765625,0.4570426642894745,0.050000000745058,0.2350607514381408,291.1656188964844,291.1499938964844,259.7037353515625,258.1520690917969,280.7363586425781,294.6341247558594,291.1695556640625,1.0,0.2748477160930633,0.3806813657283783,0.6499999761581421,1.0,1.0,-1.1466180086135864,0.4564184844493866,0.6901995539665222,0.1781021505594253,0.0,0.0,0.5452068448066711,63.583290100097656,53.0,38.98989486694336,-12113.2236328125,209.6127319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569030761719,307.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.30859375,18000.0,0.0,0.0,0.2731052935123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311287641525269,0.5311345458030701,-5.792906449642032e-06,0.0,0.0002771671570371,0.0,0.0,33.332035064697266,0.0,0.0,0.0,0.3803460001945495,4.0,0.0,1.0
573420,293.1662902832031,297.1499938964844,293.1499938964844,0.0823021307587623,-1961.147216796875,304.151611328125,0.6690372824668884,0.1370695978403091,0.1252202242612838,294.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4618081450462341,0.050000000745058,0.0494719557464122,293.312255859375,297.1499938964844,293.1499938964844,0.0783779919147491,-1467.880859375,304.165771484375,0.6599462628364563,0.1307426840066909,0.0936225801706314,293.177001953125,297.1499938964844,293.1499938964844,0.3763110637664795,-6909.81298828125,304.1779479980469,0.9990000128746032,0.5410532355308533,0.4402979910373688,293.3282165527344,297.1499938964844,293.1499938964844,0.0066590150818228,-2348.70458984375,299.48248291015625,0.4618081450462341,0.050000000745058,0.2346736490726471,291.1912536621094,291.1499938964844,259.6849670410156,258.1386413574219,280.7265930175781,294.61041259765625,291.1914367675781,1.0,0.2708635032176971,0.3804478943347931,0.6499999761581421,1.0,1.0,-1.1320544481277466,0.4502415657043457,0.6818128824234009,0.1748818904161453,0.0,0.0,0.5375620722770691,61.318843841552734,56.0,23.988285064697266,-11945.9462890625,200.4572906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,307.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.78515625,18000.0,0.0,0.0,0.2720787823200226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187074542045593,0.5187131762504578,-5.728559244744247e-06,0.0,0.0002761253854259,0.0,0.0,32.004241943359375,0.0,0.0,0.0,0.3762423098087311,4.0,0.0,1.0
573480,293.1662902832031,297.1499938964844,293.1499938964844,0.0823021307587623,-1961.147216796875,304.151611328125,0.6690372824668884,0.1370695978403091,0.1252202242612838,294.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4618081450462341,0.050000000745058,0.0494719557464122,293.312255859375,297.1499938964844,293.1499938964844,0.0783779919147491,-1467.880859375,304.165771484375,0.6599462628364563,0.1307426840066909,0.0936225801706314,293.177001953125,297.1499938964844,293.1499938964844,0.3763110637664795,-6909.81298828125,304.1779479980469,0.9990000128746032,0.5410532355308533,0.4402979910373688,293.3282165527344,297.1499938964844,293.1499938964844,0.0066590150818228,-2348.70458984375,299.48248291015625,0.4618081450462341,0.050000000745058,0.2346736490726471,291.1912536621094,291.1499938964844,259.6849670410156,258.1386413574219,280.7265930175781,294.61041259765625,291.1914367675781,1.0,0.2708635032176971,0.3804478943347931,0.6499999761581421,1.0,1.0,-1.1320544481277466,0.4502415657043457,0.6818128824234009,0.1748818904161453,0.0,0.0,0.5375620722770691,61.318843841552734,56.0,23.988285064697266,-11945.9462890625,200.4572906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,307.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.78515625,18000.0,0.0,0.0,0.2720787823200226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187074542045593,0.5187131762504578,-5.728559244744247e-06,0.0,0.0002761253854259,0.0,0.0,32.004241943359375,0.0,0.0,0.0,0.3762423098087311,4.0,0.0,1.0
573540,293.1644287109375,297.1499938964844,293.1499938964844,0.0822718739509582,-1960.7236328125,304.151123046875,0.6710205078125,0.1370342224836349,0.1251410394906997,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4640381932258606,0.050000000745058,0.0494352243840694,293.3096618652344,297.1499938964844,293.1499938964844,0.0755904987454414,-1428.36669921875,304.1651611328125,0.6557763814926147,0.1271597146987915,0.091065376996994,293.1653747558594,297.1499938964844,293.1499938964844,0.3720266819000244,-6849.1875,304.17559814453125,0.9990000128746032,0.5427375435829163,0.4363208413124084,293.32696533203125,297.1499938964844,293.1499938964844,0.0065942108631134,-2331.37939453125,299.4223937988281,0.4640381932258606,0.050000000745058,0.2344994246959686,291.1859130859375,291.1499938964844,259.66607666015625,258.125244140625,280.7078552246094,294.57965087890625,291.1850280761719,1.0,0.2688195705413818,0.3802143931388855,0.6499999761581421,1.0,1.0,-1.1238610744476318,0.4467572271823883,0.6771038174629211,0.1731259822845459,0.0,0.0,0.5330329537391663,60.2796745300293,59.0,-0.6028627753257751,-11848.62890625,195.840560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272155761719,307.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.837890625,18000.0,0.0,0.0,0.2705555260181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089955925941467,0.5090012550354004,-5.662386683980003e-06,0.0,0.0002745794772636,0.0,0.0,30.915163040161133,0.0,0.0,0.0,0.3728484511375427,4.0,0.0,1.0
573600,293.1644287109375,297.1499938964844,293.1499938964844,0.0822718739509582,-1960.7236328125,304.151123046875,0.6710205078125,0.1370342224836349,0.1251410394906997,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4640381932258606,0.050000000745058,0.0494352243840694,293.3096618652344,297.1499938964844,293.1499938964844,0.0755904987454414,-1428.36669921875,304.1651611328125,0.6557763814926147,0.1271597146987915,0.091065376996994,293.1653747558594,297.1499938964844,293.1499938964844,0.3720266819000244,-6849.1875,304.17559814453125,0.9990000128746032,0.5427375435829163,0.4363208413124084,293.32696533203125,297.1499938964844,293.1499938964844,0.0065942108631134,-2331.37939453125,299.4223937988281,0.4640381932258606,0.050000000745058,0.2344994246959686,291.1859130859375,291.1499938964844,259.66607666015625,258.125244140625,280.7078552246094,294.57965087890625,291.1850280761719,1.0,0.2688195705413818,0.3802143931388855,0.6499999761581421,1.0,1.0,-1.1238610744476318,0.4467572271823883,0.6771038174629211,0.1731259822845459,0.0,0.0,0.5330329537391663,60.2796745300293,59.0,-0.6028627753257751,-11848.62890625,195.840560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272155761719,307.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.837890625,18000.0,0.0,0.0,0.2705555260181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089955925941467,0.5090012550354004,-5.662386683980003e-06,0.0,0.0002745794772636,0.0,0.0,30.915163040161133,0.0,0.0,0.0,0.3728484511375427,4.0,0.0,1.0
573660,293.1629333496094,297.1499938964844,293.1499938964844,0.0823190733790397,-1961.7529296875,304.1507263183594,0.6713717579841614,0.1370407938957214,0.125132530927658,294.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4644125998020172,0.050000000745058,0.0494289994239807,293.3070373535156,297.1499938964844,293.1499938964844,0.0734957978129386,-1398.9151611328125,304.1645812988281,0.6514186859130859,0.1244481280446052,0.0891362056136131,293.1597900390625,297.1499938964844,293.1499938964844,0.3711858689785003,-6839.77734375,304.169921875,0.9990000128746032,0.5435521006584167,0.4356417953968048,293.32598876953125,297.1499938964844,293.1499938964844,0.0065481355413794,-2319.3837890625,299.3731994628906,0.4644125998020172,0.050000000745058,0.2344698905944824,291.1780700683594,291.1499938964844,259.65087890625,258.114501953125,280.6927490234375,294.55938720703125,291.1767272949219,1.0,0.2683103680610657,0.3801480531692505,0.6499999761581421,1.0,1.0,-1.1206759214401243,0.4453960359096527,0.675279974937439,0.1724700927734375,0.0,0.0,0.5306399464607239,60.080352783203125,59.0,-10.843114852905272,-11809.9248046875,194.450912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,307.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.119140625,18000.0,0.0,0.0,0.2691674828529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038493275642395,0.5038549900054932,-5.626162419503089e-06,0.0,0.000273170764558,0.0,0.0,30.341747283935547,0.0,0.0,0.0,0.3710230886936188,4.0,0.0,1.0
