time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573720,293.1625671386719,297.1499938964844,293.1499938964844,0.0823405086994171,-1962.196533203125,304.150634765625,0.6713132858276367,0.1370460093021392,0.1251367479562759,294.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4643451571464538,0.050000000745058,0.0494301319122314,293.3063659667969,297.1499938964844,293.1499938964844,0.0729897394776344,-1391.83447265625,304.1644287109375,0.6502185463905334,0.1237823739647865,0.0886683538556099,293.1589050292969,297.1499938964844,293.1499938964844,0.3712916076183319,-6842.150390625,304.168212890625,0.9990000128746032,0.543673574924469,0.4357645213603973,293.32574462890625,297.1499938964844,293.1499938964844,0.0065372823737561,-2316.615478515625,299.3606872558594,0.4643451571464538,0.050000000745058,0.2344752699136734,291.175537109375,291.1499938964844,259.6470642089844,258.11181640625,280.6891174316406,294.5550537109375,291.174072265625,1.0,0.2683147192001343,0.3801314830780029,0.6499999761581421,1.0,1.0,-1.120274305343628,0.4452227354049682,0.6750515699386597,0.1723928749561309,0.0,0.0,0.5302637815475464,60.10385894775391,62.0,-12.86883544921875,-11804.548828125,194.36883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795837402344,307.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.337890625,18000.0,0.0,0.0,0.2688139975070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029036998748779,0.5029093027114868,-5.619140665658051e-06,0.0,0.0002728120307438,0.0,0.0,30.235397338867188,0.0,0.0,0.0,0.3706851899623871,4.0,0.0,1.0
573780,293.16082763671875,297.1499938964844,293.1499938964844,0.0824823230504989,-1965.0714111328125,304.1501770019531,0.6702479124069214,0.1370836198329925,0.1251850426197052,294.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4631520211696625,0.050000000745058,0.0494499020278453,293.3030700683594,297.1499938964844,293.1499938964844,0.0705018565058708,-1357.2012939453125,304.1637878417969,0.6436066627502441,0.1204846054315567,0.0863703563809394,293.1573791503906,297.1499938964844,293.1499938964844,0.3734652101993561,-6878.3134765625,304.1584777832031,0.9990000128746032,0.5437617301940918,0.4379090666770935,293.3247375488281,297.1499938964844,293.1499938964844,0.006485778838396,-2303.64990234375,299.29736328125,0.4631520211696625,0.050000000745058,0.2345690429210662,291.1612243652344,291.1499938964844,259.6278991699219,258.0983581542969,280.6726989746094,294.53924560546875,291.1596069335937,1.0,0.2690202891826629,0.3800485730171203,0.6499999761581421,1.0,1.0,-1.1202832460403442,0.4452105462551117,0.6750726699829102,0.1724462807178497,0.0,0.0,0.5297176241874695,60.60560607910156,65.0,-18.71078491210937,-11801.8515625,195.3281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,307.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.2671064436435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500540554523468,0.5005461573600769,-5.597895778919337e-06,0.0,0.0002710791013669,0.0,0.0,29.953813552856445,0.0,0.0,0.0,0.3697931170463562,4.0,0.0,1.0
573840,293.16082763671875,297.1499938964844,293.1499938964844,0.0824823230504989,-1965.0714111328125,304.1501770019531,0.6702479124069214,0.1370836198329925,0.1251850426197052,294.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4631520211696625,0.050000000745058,0.0494499020278453,293.3030700683594,297.1499938964844,293.1499938964844,0.0705018565058708,-1357.2012939453125,304.1637878417969,0.6436066627502441,0.1204846054315567,0.0863703563809394,293.1573791503906,297.1499938964844,293.1499938964844,0.3734652101993561,-6878.3134765625,304.1584777832031,0.9990000128746032,0.5437617301940918,0.4379090666770935,293.3247375488281,297.1499938964844,293.1499938964844,0.006485778838396,-2303.64990234375,299.29736328125,0.4631520211696625,0.050000000745058,0.2345690429210662,291.1612243652344,291.1499938964844,259.6278991699219,258.0983581542969,280.6726989746094,294.53924560546875,291.1596069335937,1.0,0.2690202891826629,0.3800485730171203,0.6499999761581421,1.0,1.0,-1.1202832460403442,0.4452105462551117,0.6750726699829102,0.1724462807178497,0.0,0.0,0.5297176241874695,60.60560607910156,65.0,-18.71078491210937,-11801.8515625,195.3281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,307.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.2671064436435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500540554523468,0.5005461573600769,-5.597895778919337e-06,0.0,0.0002710791013669,0.0,0.0,29.953813552856445,0.0,0.0,0.0,0.3697931170463562,4.0,0.0,1.0
573900,293.1600036621094,297.1499938964844,293.1499938964844,0.0825640186667442,-1966.7047119140625,304.1499938964844,0.6692973375320435,0.1371054947376251,0.1252209097146988,294.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4620806574821472,0.050000000745058,0.0494675152003765,293.3015441894531,297.1499938964844,293.1499938964844,0.0692682042717933,-1340.130615234375,304.1635131835937,0.6399846076965332,0.1188490241765976,0.0852381363511085,293.1583557128906,297.1499938964844,293.1499938964844,0.3754382729530334,-6909.33056640625,304.1533508300781,0.9990000128746032,0.5434808135032654,0.4398119151592254,293.3243103027344,297.1499938964844,293.1499938964844,0.0064611216075718,-2297.4619140625,299.2655029296875,0.4620806574821472,0.050000000745058,0.2346526086330413,291.1539611816406,291.1499938964844,259.6182556152344,258.09161376953125,280.66558837890625,294.5346984863281,291.15240478515625,1.0,0.269743263721466,0.3800071179866791,0.6499999761581421,1.0,1.0,-1.1213722229003906,0.4456641376018524,0.6757080554962158,0.172708123922348,0.0,0.0,0.5301817655563354,61.066627502441406,65.0,-19.553897857666016,-11812.93359375,196.55308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150756835937,307.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.2663410902023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007222294807434,0.5007278323173523,-5.59567570235231e-06,0.0,0.0002703023492358,0.0,0.0,29.95792007446289,0.0,0.0,0.0,0.3698119521141052,4.0,0.0,1.0
573960,293.15924072265625,297.1499938964844,293.1499938964844,0.0826487764716148,-1968.3892822265625,304.1498413085937,0.6681119799613953,0.1371270418167114,0.1252614557743072,294.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4607554972171783,0.050000000745058,0.0494896322488784,293.300048828125,297.1499938964844,293.1499938964844,0.0680367052555084,-1323.1590576171875,304.1632995605469,0.6361976861953735,0.117220215499401,0.0841143205761909,293.16033935546875,297.1499938964844,293.1499938964844,0.377924382686615,-6947.73046875,304.14825439453125,0.9990000128746032,0.5429825186729431,0.4421895742416382,293.323974609375,297.1499938964844,293.1499938964844,0.0064370692707598,-2291.41748046875,299.2335205078125,0.4607554972171783,0.050000000745058,0.234757512807846,291.1468811035156,291.1499938964844,259.60858154296875,258.0848693847656,280.6591491699219,294.5321655273437,291.1453552246094,1.0,0.2706778645515442,0.3799008131027221,0.6499999761581421,1.0,1.0,-1.1230778694152832,0.4463795125484466,0.6766983270645142,0.1731032580137252,0.0,0.0,0.5311058759689331,61.64982223510742,68.0,-19.675020217895508,-11830.6572265625,198.21055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094909667969,307.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91796875,18000.0,0.0,0.0,0.2656712532043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017346739768982,0.5017402768135071,-5.59865657123737e-06,0.0,0.000269622541964,0.0,0.0,30.0505485534668,0.0,0.0,0.0,0.3701171576976776,4.0,0.0,1.0
574020,293.1579284667969,297.1499938964844,293.1499938964844,0.0828199684619903,-1971.7711181640625,304.1496276855469,0.6651825904846191,0.1371646076440811,0.1253498941659927,294.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4575188457965851,0.050000000745058,0.0495453067123889,293.2973022460937,297.1499938964844,293.1499938964844,0.0655728504061698,-1289.4212646484375,304.1629638671875,0.6282313466072083,0.1139789372682571,0.081887386739254,293.1670837402344,297.1499938964844,293.1499938964844,0.3841888606548309,-7042.84130859375,304.138427734375,0.9990000128746032,0.5413625836372375,0.4481199383735657,293.3235168457031,297.1499938964844,293.1499938964844,0.0063900747336447,-2279.53955078125,299.1692810058594,0.4575188457965851,0.050000000745058,0.2350216060876846,291.13348388671875,291.1499938964844,259.589111328125,258.0712890625,280.6480407714844,294.53228759765625,291.1321105957031,1.0,0.2730717957019806,0.3796882331371307,0.6499999761581421,1.0,1.0,-1.1280122995376587,0.4484577476978302,0.6795545220375061,0.1742229908704757,0.0,0.0,0.5342208743095398,63.12643051147461,71.0,-18.67827033996582,-11882.46484375,202.6267242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46954345703125,307.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.2109375,18000.0,0.0,0.0,0.264701783657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506065845489502,0.5060715079307556,-5.619045168714365e-06,0.0,0.0002686386578716,0.0,0.0,30.48373031616211,0.0,0.0,0.0,0.3715241253376007,4.0,0.0,1.0
574080,293.1579284667969,297.1499938964844,293.1499938964844,0.0828199684619903,-1971.7711181640625,304.1496276855469,0.6651825904846191,0.1371646076440811,0.1253498941659927,294.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4575188457965851,0.050000000745058,0.0495453067123889,293.2973022460937,297.1499938964844,293.1499938964844,0.0655728504061698,-1289.4212646484375,304.1629638671875,0.6282313466072083,0.1139789372682571,0.081887386739254,293.1670837402344,297.1499938964844,293.1499938964844,0.3841888606548309,-7042.84130859375,304.138427734375,0.9990000128746032,0.5413625836372375,0.4481199383735657,293.3235168457031,297.1499938964844,293.1499938964844,0.0063900747336447,-2279.53955078125,299.1692810058594,0.4575188457965851,0.050000000745058,0.2350216060876846,291.13348388671875,291.1499938964844,259.589111328125,258.0712890625,280.6480407714844,294.53228759765625,291.1321105957031,1.0,0.2730717957019806,0.3796882331371307,0.6499999761581421,1.0,1.0,-1.1280122995376587,0.4484577476978302,0.6795545220375061,0.1742229908704757,0.0,0.0,0.5342208743095398,63.12643051147461,71.0,-18.67827033996582,-11882.46484375,202.6267242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46954345703125,307.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.2109375,18000.0,0.0,0.0,0.264701783657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506065845489502,0.5060715079307556,-5.619045168714365e-06,0.0,0.0002686386578716,0.0,0.0,30.48373031616211,0.0,0.0,0.0,0.3715241253376007,4.0,0.0,1.0
574140,293.15679931640625,297.1499938964844,293.1499938964844,0.0829844176769256,-1974.998779296875,304.14947509765625,0.6616942286491394,0.1371911764144897,0.1254415363073349,294.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4537203013896942,0.050000000745058,0.0496139004826545,293.2947998046875,297.1499938964844,293.1499938964844,0.063099481165409,-1255.8543701171875,304.16278076171875,0.6197205185890198,0.1107572317123413,0.0796839296817779,293.1769104003906,297.1499938964844,293.1499938964844,0.3918763101100921,-7157.6748046875,304.1295166015625,0.9990000128746032,0.5389423370361328,0.4553205072879791,293.3233947753906,297.1499938964844,293.1499938964844,0.0063439048826694,-2267.71630859375,299.1047668457031,0.4537203013896942,0.050000000745058,0.2353469878435135,291.1215209960937,291.1499938964844,259.5694580078125,258.0576171875,280.6390991210937,294.5385437011719,291.1203308105469,1.0,0.2760350108146667,0.3794756233692169,0.6499999761581421,1.0,1.0,-1.1345926523208618,0.4512373805046081,0.6833552122116089,0.1757006496191024,0.0,0.0,0.5388389229774475,64.95252990722656,74.0,-16.706573486328125,-11951.8984375,208.2929229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925476074219,307.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.884765625,18000.0,0.0,0.0,0.2643387913703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513222873210907,0.5132285356521606,-5.657632755173836e-06,0.0,0.0002682702615857,0.0,0.0,31.230365753173828,0.0,0.0,0.0,0.3739201128482818,4.0,0.0,1.0
574200,293.15679931640625,297.1499938964844,293.1499938964844,0.0829844176769256,-1974.998779296875,304.14947509765625,0.6616942286491394,0.1371911764144897,0.1254415363073349,294.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4537203013896942,0.050000000745058,0.0496139004826545,293.2947998046875,297.1499938964844,293.1499938964844,0.063099481165409,-1255.8543701171875,304.16278076171875,0.6197205185890198,0.1107572317123413,0.0796839296817779,293.1769104003906,297.1499938964844,293.1499938964844,0.3918763101100921,-7157.6748046875,304.1295166015625,0.9990000128746032,0.5389423370361328,0.4553205072879791,293.3233947753906,297.1499938964844,293.1499938964844,0.0063439048826694,-2267.71630859375,299.1047668457031,0.4537203013896942,0.050000000745058,0.2353469878435135,291.1215209960937,291.1499938964844,259.5694580078125,258.0576171875,280.6390991210937,294.5385437011719,291.1203308105469,1.0,0.2760350108146667,0.3794756233692169,0.6499999761581421,1.0,1.0,-1.1345926523208618,0.4512373805046081,0.6833552122116089,0.1757006496191024,0.0,0.0,0.5388389229774475,64.95252990722656,74.0,-16.706573486328125,-11951.8984375,208.2929229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925476074219,307.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.884765625,18000.0,0.0,0.0,0.2643387913703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513222873210907,0.5132285356521606,-5.657632755173836e-06,0.0,0.0002682702615857,0.0,0.0,31.230365753173828,0.0,0.0,0.0,0.3739201128482818,4.0,0.0,1.0
574260,293.1558837890625,297.1499938964844,293.1499938964844,0.0831362009048461,-1977.96044921875,304.1493835449219,0.6578481197357178,0.1372057050466537,0.125532254576683,294.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4495912492275238,0.050000000745058,0.049692902714014,293.2922058105469,297.1499938964844,293.1499938964844,0.0606266073882579,-1222.6094970703125,304.1626281738281,0.6103509664535522,0.1076100245118141,0.0775148868560791,293.1893920898437,297.1499938964844,293.1499938964844,0.4006624221801758,-7287.232421875,304.1217346191406,0.9990000128746032,0.5357358455657959,0.4634754061698913,293.3235778808594,297.1499938964844,293.1499938964844,0.006298063788563,-2255.776611328125,299.0400390625,0.4495912492275238,0.050000000745058,0.2357217371463775,291.1112976074219,291.1499938964844,259.5496520996094,258.0438232421875,280.6317443847656,294.5494689941406,291.1103210449219,1.0,0.279431015253067,0.3791833221912384,0.6499999761581421,1.0,1.0,-1.1424304246902466,0.4545548856258392,0.687875509262085,0.177454873919487,0.0,0.0,0.5447055697441101,67.05975341796875,62.0,-14.33498191833496,-12034.984375,214.9852905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,307.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.072265625,18000.0,0.0,0.0,0.2646693289279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228407382965088,0.5228464603424072,-5.712970505555859e-06,0.0,0.0002686057123355,0.0,0.0,32.26715469360352,0.0,0.0,0.0,0.377200722694397,4.0,0.0,1.0
574320,293.1558837890625,297.1499938964844,293.1499938964844,0.0831362009048461,-1977.96044921875,304.1493835449219,0.6578481197357178,0.1372057050466537,0.125532254576683,294.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4495912492275238,0.050000000745058,0.049692902714014,293.2922058105469,297.1499938964844,293.1499938964844,0.0606266073882579,-1222.6094970703125,304.1626281738281,0.6103509664535522,0.1076100245118141,0.0775148868560791,293.1893920898437,297.1499938964844,293.1499938964844,0.4006624221801758,-7287.232421875,304.1217346191406,0.9990000128746032,0.5357358455657959,0.4634754061698913,293.3235778808594,297.1499938964844,293.1499938964844,0.006298063788563,-2255.776611328125,299.0400390625,0.4495912492275238,0.050000000745058,0.2357217371463775,291.1112976074219,291.1499938964844,259.5496520996094,258.0438232421875,280.6317443847656,294.5494689941406,291.1103210449219,1.0,0.279431015253067,0.3791833221912384,0.6499999761581421,1.0,1.0,-1.1424304246902466,0.4545548856258392,0.687875509262085,0.177454873919487,0.0,0.0,0.5447055697441101,67.05975341796875,62.0,-14.33498191833496,-12034.984375,214.9852905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,307.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.072265625,18000.0,0.0,0.0,0.2646693289279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228407382965088,0.5228464603424072,-5.712970505555859e-06,0.0,0.0002686057123355,0.0,0.0,32.26715469360352,0.0,0.0,0.0,0.377200722694397,4.0,0.0,1.0
574380,293.15484619140625,297.1499938964844,293.1499938964844,0.0831078588962555,-1977.327392578125,304.149658203125,0.6593977808952332,0.1372634321451187,0.1255389302968979,294.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4511698484420776,0.050000000745058,0.0496621169149875,293.2872009277344,297.1499938964844,293.1499938964844,0.0583391711115837,-1192.0330810546875,304.1622314453125,0.6064274311065674,0.1050229147076606,0.0756085142493248,293.19903564453125,297.1499938964844,293.1499938964844,0.3980790674686432,-7242.93115234375,304.1360778808594,0.9990000128746032,0.5327550768852234,0.4603149592876434,293.3237609863281,297.1499938964844,293.1499938964844,0.0062332148663699,-2236.630126953125,298.9806213378906,0.4511698484420776,0.050000000745058,0.2355757057666778,291.1148986816406,291.1499938964844,259.5296325683594,258.0299377441406,280.625,294.5422058105469,291.11737060546875,1.0,0.2772454619407654,0.3788910508155823,0.6499999761581421,1.0,1.0,-1.1361531019210815,0.4518388211727142,0.6843142509460449,0.1762402504682541,0.0,0.0,0.5495553016662598,66.19934844970703,50.0,11.395432472229004,-12039.736328125,211.2166442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,307.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17921.25390625,18000.0,0.0,0.0,0.265598326921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331323146820068,0.53313809633255,-5.779323146271054e-06,0.0,0.0002695485309232,0.0,0.0,33.43342971801758,0.0,0.0,0.0,0.3807691931724548,4.0,0.0,1.0
574440,293.15484619140625,297.1499938964844,293.1499938964844,0.0831078588962555,-1977.327392578125,304.149658203125,0.6593977808952332,0.1372634321451187,0.1255389302968979,294.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4511698484420776,0.050000000745058,0.0496621169149875,293.2872009277344,297.1499938964844,293.1499938964844,0.0583391711115837,-1192.0330810546875,304.1622314453125,0.6064274311065674,0.1050229147076606,0.0756085142493248,293.19903564453125,297.1499938964844,293.1499938964844,0.3980790674686432,-7242.93115234375,304.1360778808594,0.9990000128746032,0.5327550768852234,0.4603149592876434,293.3237609863281,297.1499938964844,293.1499938964844,0.0062332148663699,-2236.630126953125,298.9806213378906,0.4511698484420776,0.050000000745058,0.2355757057666778,291.1148986816406,291.1499938964844,259.5296325683594,258.0299377441406,280.625,294.5422058105469,291.11737060546875,1.0,0.2772454619407654,0.3788910508155823,0.6499999761581421,1.0,1.0,-1.1361531019210815,0.4518388211727142,0.6843142509460449,0.1762402504682541,0.0,0.0,0.5495553016662598,66.19934844970703,50.0,11.395432472229004,-12039.736328125,211.2166442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,307.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17921.25390625,18000.0,0.0,0.0,0.265598326921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331323146820068,0.53313809633255,-5.779323146271054e-06,0.0,0.0002695485309232,0.0,0.0,33.43342971801758,0.0,0.0,0.0,0.3807691931724548,4.0,0.0,1.0
574500,293.1542358398437,297.1499938964844,293.1499938964844,0.0829985663294792,-1975.0694580078125,304.1499328613281,0.6620749831199646,0.1373210698366165,0.1255318522453308,294.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.4539446830749511,0.050000000745058,0.0496097579598426,293.2860717773437,297.1499938964844,293.1499938964844,0.0570480786263942,-1174.7628173828125,304.162353515625,0.6060678958892822,0.1035068109631538,0.0745943710207939,293.1976013183594,297.1499938964844,293.1499938964844,0.3924922943115234,-7156.64697265625,304.1487731933594,0.9990000128746032,0.5324115753173828,0.4548878073692322,293.32373046875,297.1499938964844,293.1499938964844,0.0061919377185404,-2223.35107421875,298.9560852050781,0.4539446830749511,0.050000000745058,0.2353273332118988,291.1288452148437,291.1499938964844,259.5195617675781,258.0229187011719,280.6205749511719,294.52935791015625,291.1322937011719,1.0,0.2745360434055328,0.378744900226593,0.6499999761581421,1.0,1.0,-1.1280546188354492,0.4483712315559387,0.6796833276748657,0.17457015812397,0.0,0.0,0.5495888590812683,64.7669677734375,50.0,27.07669448852539,-11994.7275390625,205.78726196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,307.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.037109375,18000.0,0.0,0.0,0.2661232352256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352448225021362,0.5352506637573242,-5.800836333946791e-06,0.0,0.0002700812474358,0.0,0.0,33.714168548583984,0.0,0.0,0.0,0.381583034992218,4.0,0.0,1.0
574560,293.153564453125,297.1499938964844,293.1499938964844,0.0828674435615539,-1972.3658447265625,304.1501770019531,0.665869951248169,0.1374024748802185,0.1255263686180114,294.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4578966200351715,0.050000000745058,0.049538716673851,293.2862243652344,297.1499938964844,293.1499938964844,0.055510975420475,-1154.2945556640625,304.16290283203125,0.6061283349990845,0.1017550081014633,0.0733898729085922,293.1912536621094,297.1499938964844,293.1499938964844,0.3846829533576965,-7037.505859375,304.1632080078125,0.9990000128746032,0.5330487489700317,0.4474189281463623,293.32354736328125,297.1499938964844,293.1499938964844,0.0061478209681808,-2208.89404296875,298.933349609375,0.4578966200351715,0.050000000745058,0.2349903434514999,291.1460876464844,291.1499938964844,259.50946044921875,258.015869140625,280.6160583496094,294.5119934082031,291.15008544921875,1.0,0.2709002196788788,0.3786336779594421,0.6499999761581421,1.0,1.0,-1.117149829864502,0.4437055289745331,0.6734442114830017,0.172337919473648,0.0,0.0,0.5481342673301697,62.82597732543945,53.0,39.10453796386719,-11918.86328125,198.5556182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,307.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.2665699124336242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346161723136902,0.5346219539642334,-5.806363787996816e-06,0.0,0.000270534568699,0.0,0.0,33.68829345703125,0.0,0.0,0.0,0.3814687132835388,4.0,0.0,1.0
574620,293.1521301269531,297.1499938964844,293.1499938964844,0.0827594026923179,-1969.9996337890625,304.1502685546875,0.6704039573669434,0.1376013308763504,0.1256210803985595,294.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4624568819999695,0.050000000745058,0.0494613945484161,293.2840576171875,297.1499938964844,293.1499938964844,0.0526196844875812,-1116.2552490234375,304.16339111328125,0.6032915711402893,0.0987370237708091,0.0711085647344589,293.17559814453125,297.1499938964844,293.1499938964844,0.3754230439662933,-6899.14697265625,304.1737060546875,0.9990000128746032,0.5351837873458862,0.4391428530216217,293.3227844238281,297.1499938964844,293.1499938964844,0.0060718972235918,-2184.42919921875,298.8861694335937,0.4624568819999695,0.050000000745058,0.2346235513687133,291.1729736328125,291.1499938964844,259.48907470703125,258.0016784667969,280.5910339355469,294.4618530273437,291.1737670898437,1.0,0.2672158479690552,0.3784112632274627,0.6499999761581421,1.0,1.0,-1.1040526628494265,0.4381026029586792,0.6659500002861023,0.169696569442749,0.0,0.0,0.5429057478904724,60.6993408203125,56.0,27.336456298828125,-11791.17578125,190.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652160644531,307.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.08984375,18000.0,0.0,0.0,0.267038494348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268110036849976,0.5268167853355408,-5.7713700698514e-06,0.0,0.0002710101252887,0.0,0.0,32.87080764770508,0.0,0.0,0.0,0.3789567351341247,4.0,0.0,1.0
574680,293.1521301269531,297.1499938964844,293.1499938964844,0.0827594026923179,-1969.9996337890625,304.1502685546875,0.6704039573669434,0.1376013308763504,0.1256210803985595,294.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4624568819999695,0.050000000745058,0.0494613945484161,293.2840576171875,297.1499938964844,293.1499938964844,0.0526196844875812,-1116.2552490234375,304.16339111328125,0.6032915711402893,0.0987370237708091,0.0711085647344589,293.17559814453125,297.1499938964844,293.1499938964844,0.3754230439662933,-6899.14697265625,304.1737060546875,0.9990000128746032,0.5351837873458862,0.4391428530216217,293.3227844238281,297.1499938964844,293.1499938964844,0.0060718972235918,-2184.42919921875,298.8861694335937,0.4624568819999695,0.050000000745058,0.2346235513687133,291.1729736328125,291.1499938964844,259.48907470703125,258.0016784667969,280.5910339355469,294.4618530273437,291.1737670898437,1.0,0.2672158479690552,0.3784112632274627,0.6499999761581421,1.0,1.0,-1.1040526628494265,0.4381026029586792,0.6659500002861023,0.169696569442749,0.0,0.0,0.5429057478904724,60.6993408203125,56.0,27.336456298828125,-11791.17578125,190.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652160644531,307.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.08984375,18000.0,0.0,0.0,0.267038494348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268110036849976,0.5268167853355408,-5.7713700698514e-06,0.0,0.0002710101252887,0.0,0.0,32.87080764770508,0.0,0.0,0.0,0.3789567351341247,4.0,0.0,1.0
574740,293.1506042480469,297.1499938964844,293.1499938964844,0.0829101279377937,-1972.8306884765625,304.1499328613281,0.6727407574653625,0.1378561705350875,0.1258045136928558,294.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.4645168781280517,0.050000000745058,0.0494273900985717,293.28057861328125,297.1499938964844,293.1499938964844,0.0502557568252086,-1085.701416015625,304.162841796875,0.5990121960639954,0.0960471779108047,0.069164864718914,293.1642761230469,297.1499938964844,293.1499938964844,0.3713178336620331,-6840.474609375,304.1724548339844,0.9990000128746032,0.5368408560752869,0.4354529082775116,293.3216552734375,297.1499938964844,293.1499938964844,0.0060122166760265,-2166.785400390625,298.8297424316406,0.4645168781280517,0.050000000745058,0.2344622611999511,291.17352294921875,291.1499938964844,259.468505859375,257.9872741699219,280.56597900390625,294.42071533203125,291.1731262207031,1.0,0.2654266953468323,0.3781888484954834,0.6499999761581421,1.0,1.0,-1.0972744226455688,0.4351761043071747,0.6620983481407166,0.1684331893920898,0.0,0.0,0.5396280884742737,59.753902435302734,59.0,5.627065181732178,-11721.4853515625,186.54782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0983581542969,307.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.701171875,18000.0,0.0,0.0,0.2669890224933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199030041694641,0.5199087262153625,-5.725169557990739e-06,0.0,0.0002709599211812,0.0,0.0,32.08548355102539,0.0,0.0,0.0,0.3765478730201721,4.0,0.0,1.0
574800,293.1506042480469,297.1499938964844,293.1499938964844,0.0829101279377937,-1972.8306884765625,304.1499328613281,0.6727407574653625,0.1378561705350875,0.1258045136928558,294.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.4645168781280517,0.050000000745058,0.0494273900985717,293.28057861328125,297.1499938964844,293.1499938964844,0.0502557568252086,-1085.701416015625,304.162841796875,0.5990121960639954,0.0960471779108047,0.069164864718914,293.1642761230469,297.1499938964844,293.1499938964844,0.3713178336620331,-6840.474609375,304.1724548339844,0.9990000128746032,0.5368408560752869,0.4354529082775116,293.3216552734375,297.1499938964844,293.1499938964844,0.0060122166760265,-2166.785400390625,298.8297424316406,0.4645168781280517,0.050000000745058,0.2344622611999511,291.17352294921875,291.1499938964844,259.468505859375,257.9872741699219,280.56597900390625,294.42071533203125,291.1731262207031,1.0,0.2654266953468323,0.3781888484954834,0.6499999761581421,1.0,1.0,-1.0972744226455688,0.4351761043071747,0.6620983481407166,0.1684331893920898,0.0,0.0,0.5396280884742737,59.753902435302734,59.0,5.627065181732178,-11721.4853515625,186.54782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0983581542969,307.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.701171875,18000.0,0.0,0.0,0.2669890224933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199030041694641,0.5199087262153625,-5.725169557990739e-06,0.0,0.0002709599211812,0.0,0.0,32.08548355102539,0.0,0.0,0.0,0.3765478730201721,4.0,0.0,1.0
574860,293.1490478515625,297.1499938964844,293.1499938964844,0.0831676572561264,-1977.7322998046875,304.1495361328125,0.673409104347229,0.1381558179855346,0.1260617971420288,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4647014141082763,0.050000000745058,0.0494243092834949,293.2767944335937,297.1499938964844,293.1499938964844,0.0480787232518196,-1057.8360595703125,304.1622009277344,0.5932472348213196,0.0935028195381164,0.0673614963889122,293.1581115722656,297.1499938964844,293.1499938964844,0.3707144260406494,-6834.8955078125,304.1658935546875,0.9990000128746032,0.537742555141449,0.4351157546043396,293.32037353515625,297.1499938964844,293.1499938964844,0.0059598037041723,-2151.748291015625,298.7714233398437,0.4647014141082763,0.050000000745058,0.23444764316082,291.167724609375,291.1499938964844,259.4477233886719,257.97265625,280.5442810058594,294.3922119140625,291.166748046875,1.0,0.2651454210281372,0.3781228065490722,0.6499999761581421,1.0,1.0,-1.0949914455413818,0.4341633915901184,0.6608279943466187,0.1680963486433029,0.0,0.0,0.5375964641571045,59.64940643310547,62.0,-6.440675258636475,-11699.0869140625,185.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,307.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.35546875,18000.0,0.0,0.0,0.2666114270687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154030323028564,0.5154087543487549,-5.692950708180433e-06,0.0,0.0002705767110455,0.0,0.0,31.57002258300781,0.0,0.0,0.0,0.3749394714832306,4.0,0.0,1.0
574920,293.1490478515625,297.1499938964844,293.1499938964844,0.0831676572561264,-1977.7322998046875,304.1495361328125,0.673409104347229,0.1381558179855346,0.1260617971420288,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4647014141082763,0.050000000745058,0.0494243092834949,293.2767944335937,297.1499938964844,293.1499938964844,0.0480787232518196,-1057.8360595703125,304.1622009277344,0.5932472348213196,0.0935028195381164,0.0673614963889122,293.1581115722656,297.1499938964844,293.1499938964844,0.3707144260406494,-6834.8955078125,304.1658935546875,0.9990000128746032,0.537742555141449,0.4351157546043396,293.32037353515625,297.1499938964844,293.1499938964844,0.0059598037041723,-2151.748291015625,298.7714233398437,0.4647014141082763,0.050000000745058,0.23444764316082,291.167724609375,291.1499938964844,259.4477233886719,257.97265625,280.5442810058594,294.3922119140625,291.166748046875,1.0,0.2651454210281372,0.3781228065490722,0.6499999761581421,1.0,1.0,-1.0949914455413818,0.4341633915901184,0.6608279943466187,0.1680963486433029,0.0,0.0,0.5375964641571045,59.64940643310547,62.0,-6.440675258636475,-11699.0869140625,185.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,307.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.35546875,18000.0,0.0,0.0,0.2666114270687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154030323028564,0.5154087543487549,-5.692950708180433e-06,0.0,0.0002705767110455,0.0,0.0,31.57002258300781,0.0,0.0,0.0,0.3749394714832306,4.0,0.0,1.0
574980,293.1475830078125,297.1499938964844,293.1499938964844,0.0834996923804283,-1984.075927734375,304.1491394042969,0.6727355718612671,0.1384802907705307,0.1263686418533325,294.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4634299874305725,0.050000000745058,0.0494454689323902,293.2729797363281,297.1499938964844,293.1499938964844,0.0460323952138423,-1031.848876953125,304.1615295410156,0.5862101912498474,0.0910684838891029,0.0656573772430419,293.1568298339844,297.1499938964844,293.1499938964844,0.3729569017887115,-6871.7138671875,304.1568298339844,0.9990000128746032,0.5378021597862244,0.4374151527881622,293.3191833496094,297.1499938964844,293.1499938964844,0.0059125917032361,-2138.568115234375,298.71142578125,0.4634299874305725,0.050000000745058,0.2345480173826217,291.1575012207031,291.1499938964844,259.4266967773437,257.9578552246094,280.525146484375,294.3738098144531,291.1562194824219,1.0,0.2660469114780426,0.3780567944049835,0.6499999761581421,1.0,1.0,-1.0962189435958862,0.4346491992473602,0.6615697741508484,0.1684646606445312,0.0,0.0,0.53725665807724,60.2033805847168,65.0,-13.316009521484377,-11714.3232421875,187.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898803710937,307.73980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.2661044895648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136653184890747,0.5136709809303284,-5.6768476497381926e-06,0.0,0.0002700622135307,0.0,0.0,31.3552360534668,0.0,0.0,0.0,0.3742770850658417,4.0,0.0,1.0
575040,293.1475830078125,297.1499938964844,293.1499938964844,0.0834996923804283,-1984.075927734375,304.1491394042969,0.6727355718612671,0.1384802907705307,0.1263686418533325,294.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4634299874305725,0.050000000745058,0.0494454689323902,293.2729797363281,297.1499938964844,293.1499938964844,0.0460323952138423,-1031.848876953125,304.1615295410156,0.5862101912498474,0.0910684838891029,0.0656573772430419,293.1568298339844,297.1499938964844,293.1499938964844,0.3729569017887115,-6871.7138671875,304.1568298339844,0.9990000128746032,0.5378021597862244,0.4374151527881622,293.3191833496094,297.1499938964844,293.1499938964844,0.0059125917032361,-2138.568115234375,298.71142578125,0.4634299874305725,0.050000000745058,0.2345480173826217,291.1575012207031,291.1499938964844,259.4266967773437,257.9578552246094,280.525146484375,294.3738098144531,291.1562194824219,1.0,0.2660469114780426,0.3780567944049835,0.6499999761581421,1.0,1.0,-1.0962189435958862,0.4346491992473602,0.6615697741508484,0.1684646606445312,0.0,0.0,0.53725665807724,60.2033805847168,65.0,-13.316009521484377,-11714.3232421875,187.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898803710937,307.73980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.2661044895648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136653184890747,0.5136709809303284,-5.6768476497381926e-06,0.0,0.0002700622135307,0.0,0.0,31.3552360534668,0.0,0.0,0.0,0.3742770850658417,4.0,0.0,1.0
575100,293.1468811035156,297.1499938964844,293.1499938964844,0.0836816057562828,-1987.5501708984373,304.1489562988281,0.6719885468482971,0.1386470645666122,0.12653449177742,294.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4623272716999054,0.050000000745058,0.049463577568531,293.27105712890625,297.1499938964844,293.1499938964844,0.0450471080839633,-1019.3905029296876,304.1612243652344,0.5822938084602356,0.0898871347308158,0.0648369342088699,293.1578674316406,297.1499938964844,293.1499938964844,0.3749575614929199,-6903.0048828125,304.1519470214844,0.9990000128746032,0.5375112295150757,0.4393737316131592,293.31866455078125,297.1499938964844,293.1499938964844,0.0058901659213006,-2132.36865234375,298.6810607910156,0.4623272716999054,0.050000000745058,0.2346339225769043,291.15167236328125,291.1499938964844,259.4161071777344,257.9503479003906,280.5163269042969,294.3677062988281,291.1503601074219,1.0,0.266860693693161,0.3780237734317779,0.6499999761581421,1.0,1.0,-1.0979084968566897,0.4353522658348083,0.6625562310218811,0.168862372636795,0.0,0.0,0.5377286076545715,60.68461990356445,65.0,-15.07240390777588,-11734.03125,188.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,307.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.2658664286136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139384269714355,0.5139440894126892,-5.675713964592433e-06,0.0,0.0002698206517379,0.0,0.0,31.371862411499023,0.0,0.0,0.0,0.3743368685245514,4.0,0.0,1.0
575160,293.146240234375,297.1499938964844,293.1499938964844,0.0838699117302894,-1991.14404296875,304.1488037109375,0.6710124015808105,0.1388150453567505,0.1267061382532119,294.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.4609761238098144,0.050000000745058,0.0494860559701919,293.2691345214844,297.1499938964844,293.1499938964844,0.0440836958587169,-1007.235107421875,304.16094970703125,0.5781540870666504,0.088728055357933,0.0640356317162513,293.1599426269531,297.1499938964844,293.1499938964844,0.3774646818637848,-6941.60693359375,304.1470642089844,0.9990000128746032,0.5370070934295654,0.4417929053306579,293.3182067871094,297.1499938964844,293.1499938964844,0.005868399515748,-2126.368408203125,298.6505432128906,0.4609761238098144,0.050000000745058,0.2347405403852462,291.14569091796875,291.1499938964844,259.4054870605469,257.9427795410156,280.5079345703125,294.3633728027344,291.14434814453125,1.0,0.2678815424442291,0.3779259920120239,0.6499999761581421,1.0,1.0,-1.1002109050750732,0.4363180100917816,0.6638928651809692,0.1693813949823379,0.0,0.0,0.5386199951171875,61.28428268432617,68.0,-16.073017120361328,-11760.5556640625,190.31521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119140625,307.7535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.873046875,18000.0,0.0,0.0,0.2656719982624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51496422290802,0.5149699449539185,-5.679263722413452e-06,0.0,0.0002696233277674,0.0,0.0,31.47079849243164,0.0,0.0,0.0,0.37465700507164,4.0,0.0,1.0
575220,293.1450500488281,297.1499938964844,293.1499938964844,0.0842573046684265,-1998.527587890625,304.1485595703125,0.6685100197792053,0.1391509771347046,0.127061128616333,294.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4577029049396515,0.050000000745058,0.04954219982028,293.265380859375,297.1499938964844,293.1499938964844,0.0422163307666778,-983.7268676757812,304.160400390625,0.5693472623825073,0.0864728987216949,0.0624860413372516,293.166748046875,297.1499938964844,293.1499938964844,0.3837612271308899,-7037.02734375,304.1375732421875,0.9990000128746032,0.5353832840919495,0.4477789402008056,293.3174743652344,297.1499938964844,293.1499938964844,0.0058261845260858,-2114.728271484375,298.589111328125,0.4577029049396515,0.050000000745058,0.2350068688392639,291.1336975097656,291.1499938964844,259.3840026855469,257.9274597167969,280.4921875,294.3592224121094,291.1324157714844,1.0,0.2704408764839172,0.3777304589748382,0.6499999761581421,1.0,1.0,-1.1063482761383057,0.4389075338840484,0.6674407720565796,0.1707237809896469,0.0,0.0,0.541599690914154,62.78670501708984,71.0,-16.577287673950195,-11830.712890625,195.05552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20465087890625,307.7578125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.52734375,18000.0,0.0,0.0,0.2655024826526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191939473152161,0.5191996097564697,-5.700109795725439e-06,0.0,0.0002694512659218,0.0,0.0,31.90989112854004,0.0,0.0,0.0,0.3760557770729065,4.0,0.0,1.0
575280,293.1450500488281,297.1499938964844,293.1499938964844,0.0842573046684265,-1998.527587890625,304.1485595703125,0.6685100197792053,0.1391509771347046,0.127061128616333,294.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4577029049396515,0.050000000745058,0.04954219982028,293.265380859375,297.1499938964844,293.1499938964844,0.0422163307666778,-983.7268676757812,304.160400390625,0.5693472623825073,0.0864728987216949,0.0624860413372516,293.166748046875,297.1499938964844,293.1499938964844,0.3837612271308899,-7037.02734375,304.1375732421875,0.9990000128746032,0.5353832840919495,0.4477789402008056,293.3174743652344,297.1499938964844,293.1499938964844,0.0058261845260858,-2114.728271484375,298.589111328125,0.4577029049396515,0.050000000745058,0.2350068688392639,291.1336975097656,291.1499938964844,259.3840026855469,257.9274597167969,280.4921875,294.3592224121094,291.1324157714844,1.0,0.2704408764839172,0.3777304589748382,0.6499999761581421,1.0,1.0,-1.1063482761383057,0.4389075338840484,0.6674407720565796,0.1707237809896469,0.0,0.0,0.541599690914154,62.78670501708984,71.0,-16.577287673950195,-11830.712890625,195.05552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20465087890625,307.7578125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.52734375,18000.0,0.0,0.0,0.2655024826526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191939473152161,0.5191996097564697,-5.700109795725439e-06,0.0,0.0002694512659218,0.0,0.0,31.90989112854004,0.0,0.0,0.0,0.3760557770729065,4.0,0.0,1.0
575340,293.1440124511719,297.1499938964844,293.1499938964844,0.0846496596932411,-2005.9898681640625,304.1483764648437,0.6654572486877441,0.1394840329885482,0.1274261474609375,294.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4538862407207489,0.050000000745058,0.0496109463274478,293.2616882324219,297.1499938964844,293.1499938964844,0.0404242537915706,-961.1941528320312,304.1599426269531,0.5600575804710388,0.0843007937073707,0.0610038861632347,293.17657470703125,297.1499938964844,293.1499938964844,0.3914662301540375,-7152.0146484375,304.12890625,0.9990000128746032,0.5329716205596924,0.4550012648105621,293.3169860839844,297.1499938964844,293.1499938964844,0.0057850829325616,-2103.324462890625,298.52740478515625,0.4538862407207489,0.050000000745058,0.23533296585083,291.1223449707031,291.1499938964844,259.3623046875,257.911865234375,280.477783203125,294.3603515625,291.1211853027344,1.0,0.2735610604286194,0.3775348961353302,0.6499999761581421,1.0,1.0,-1.114149570465088,0.4422131776809692,0.6719363927841187,0.1724002361297607,0.0,0.0,0.5460578203201294,64.62997436523438,59.0,-15.776386260986328,-11919.53515625,201.02072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,307.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.25390625,18000.0,0.0,0.0,0.2657479643821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261955857276917,0.5262013673782349,-5.738999789173249e-06,0.0,0.0002697004238143,0.0,0.0,32.665626525878906,0.0,0.0,0.0,0.3784334361553192,4.0,0.0,1.0
575400,293.1440124511719,297.1499938964844,293.1499938964844,0.0846496596932411,-2005.9898681640625,304.1483764648437,0.6654572486877441,0.1394840329885482,0.1274261474609375,294.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4538862407207489,0.050000000745058,0.0496109463274478,293.2616882324219,297.1499938964844,293.1499938964844,0.0404242537915706,-961.1941528320312,304.1599426269531,0.5600575804710388,0.0843007937073707,0.0610038861632347,293.17657470703125,297.1499938964844,293.1499938964844,0.3914662301540375,-7152.0146484375,304.12890625,0.9990000128746032,0.5329716205596924,0.4550012648105621,293.3169860839844,297.1499938964844,293.1499938964844,0.0057850829325616,-2103.324462890625,298.52740478515625,0.4538862407207489,0.050000000745058,0.23533296585083,291.1223449707031,291.1499938964844,259.3623046875,257.911865234375,280.477783203125,294.3603515625,291.1211853027344,1.0,0.2735610604286194,0.3775348961353302,0.6499999761581421,1.0,1.0,-1.114149570465088,0.4422131776809692,0.6719363927841187,0.1724002361297607,0.0,0.0,0.5460578203201294,64.62997436523438,59.0,-15.776386260986328,-11919.53515625,201.02072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,307.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.25390625,18000.0,0.0,0.0,0.2657479643821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261955857276917,0.5262013673782349,-5.738999789173249e-06,0.0,0.0002697004238143,0.0,0.0,32.665626525878906,0.0,0.0,0.0,0.3784334361553192,4.0,0.0,1.0
575460,293.14288330078125,297.1499938964844,293.1499938964844,0.0848646163940429,-2009.888427734375,304.1485900878906,0.6679612994194031,0.1398660689592361,0.1277171373367309,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4559035897254944,0.050000000745058,0.049574140459299,293.2577209472656,297.1499938964844,293.1499938964844,0.0385614186525344,-937.576171875,304.15972900390625,0.5563548803329468,0.0822705775499343,0.0595268756151199,293.1819152832031,297.1499938964844,293.1499938964844,0.3880674242973327,-7096.4814453125,304.1422119140625,0.9990000128746032,0.5311844944953918,0.4511497914791107,293.3164978027344,297.1499938964844,293.1499938964844,0.0057279504835605,-2085.44384765625,298.4720458984375,0.4559035897254944,0.050000000745058,0.2351583838462829,291.12530517578125,291.1499938964844,259.3403625488281,257.8959655761719,280.4693298339844,294.3491516113281,291.1279296875,1.0,0.2711736857891083,0.3772550523281097,0.6499999761581421,1.0,1.0,-1.1078578233718872,0.4394508302211761,0.6684069633483887,0.1713556200265884,0.0,0.0,0.5495914220809937,63.62240982055664,62.0,11.27408504486084,-11927.3544921875,197.1056671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,307.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.240234375,18000.0,0.0,0.0,0.2663788497447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341534614562988,0.534159243106842,-5.79043262405321e-06,0.0,0.0002703406789805,0.0,0.0,33.57240295410156,0.0,0.0,0.0,0.3811812996864319,4.0,0.0,1.0
