time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575520,293.14288330078125,297.1499938964844,293.1499938964844,0.0848646163940429,-2009.888427734375,304.1485900878906,0.6679612994194031,0.1398660689592361,0.1277171373367309,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4559035897254944,0.050000000745058,0.049574140459299,293.2577209472656,297.1499938964844,293.1499938964844,0.0385614186525344,-937.576171875,304.15972900390625,0.5563548803329468,0.0822705775499343,0.0595268756151199,293.1819152832031,297.1499938964844,293.1499938964844,0.3880674242973327,-7096.4814453125,304.1422119140625,0.9990000128746032,0.5311844944953918,0.4511497914791107,293.3164978027344,297.1499938964844,293.1499938964844,0.0057279504835605,-2085.44384765625,298.4720458984375,0.4559035897254944,0.050000000745058,0.2351583838462829,291.12530517578125,291.1499938964844,259.3403625488281,257.8959655761719,280.4693298339844,294.3491516113281,291.1279296875,1.0,0.2711736857891083,0.3772550523281097,0.6499999761581421,1.0,1.0,-1.1078578233718872,0.4394508302211761,0.6684069633483887,0.1713556200265884,0.0,0.0,0.5495914220809937,63.62240982055664,62.0,11.27408504486084,-11927.3544921875,197.1056671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,307.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.240234375,18000.0,0.0,0.0,0.2663788497447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341534614562988,0.534159243106842,-5.79043262405321e-06,0.0,0.0002703406789805,0.0,0.0,33.57240295410156,0.0,0.0,0.0,0.3811812996864319,4.0,0.0,1.0
575580,293.1417236328125,297.1499938964844,293.1499938964844,0.0850415676832199,-2012.92431640625,304.14874267578125,0.6694051027297974,0.1402807831764221,0.1280723810195922,294.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4567161202430725,0.050000000745058,0.0495596304535865,293.25360107421875,297.1499938964844,293.1499938964844,0.0368002727627754,-915.0610961914062,304.159423828125,0.551842451095581,0.0803810283541679,0.058173295110464,293.1796875,297.1499938964844,293.1499938964844,0.386136919260025,-7066.12841796875,304.14764404296875,0.9990000128746032,0.5308308005332947,0.4496203660964966,293.3158569335937,297.1499938964844,293.1499938964844,0.0056689321063458,-2066.01416015625,298.4238586425781,0.4567161202430725,0.050000000745058,0.2350895553827285,291.14306640625,291.1499938964844,259.31817626953125,257.8797607421875,280.4462890625,294.3173522949219,291.14312744140625,1.0,0.2706346213817596,0.3769752085208893,0.6499999761581421,1.0,1.0,-1.1047190427780151,0.4380699694156647,0.6666490435600281,0.1708468943834304,0.0,0.0,0.549021303653717,63.217227935791016,65.0,11.698796272277832,-11907.6025390625,195.35093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,307.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.20703125,18000.0,0.0,0.0,0.2670343220233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346550941467285,0.5346608757972717,-5.806105036754161e-06,0.0,0.0002710058761294,0.0,0.0,33.69029998779297,0.0,0.0,0.0,0.3815321624279022,4.0,0.0,1.0
575640,293.1417236328125,297.1499938964844,293.1499938964844,0.0850415676832199,-2012.92431640625,304.14874267578125,0.6694051027297974,0.1402807831764221,0.1280723810195922,294.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4567161202430725,0.050000000745058,0.0495596304535865,293.25360107421875,297.1499938964844,293.1499938964844,0.0368002727627754,-915.0610961914062,304.159423828125,0.551842451095581,0.0803810283541679,0.058173295110464,293.1796875,297.1499938964844,293.1499938964844,0.386136919260025,-7066.12841796875,304.14764404296875,0.9990000128746032,0.5308308005332947,0.4496203660964966,293.3158569335937,297.1499938964844,293.1499938964844,0.0056689321063458,-2066.01416015625,298.4238586425781,0.4567161202430725,0.050000000745058,0.2350895553827285,291.14306640625,291.1499938964844,259.31817626953125,257.8797607421875,280.4462890625,294.3173522949219,291.14312744140625,1.0,0.2706346213817596,0.3769752085208893,0.6499999761581421,1.0,1.0,-1.1047190427780151,0.4380699694156647,0.6666490435600281,0.1708468943834304,0.0,0.0,0.549021303653717,63.217227935791016,65.0,11.698796272277832,-11907.6025390625,195.35093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,307.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.20703125,18000.0,0.0,0.0,0.2670343220233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346550941467285,0.5346608757972717,-5.806105036754161e-06,0.0,0.0002710058761294,0.0,0.0,33.69029998779297,0.0,0.0,0.0,0.3815321624279022,4.0,0.0,1.0
575700,293.1411437988281,297.1499938964844,293.1499938964844,0.0852189809083938,-2016.255615234375,304.1486511230469,0.669492244720459,0.1404981166124344,0.1282685399055481,294.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4564384520053863,0.050000000745058,0.0495645813643932,293.25146484375,297.1499938964844,293.1499938964844,0.0360242091119289,-905.1961669921876,304.1591186523437,0.5490725040435791,0.0794878602027893,0.0575399920344352,293.1793212890625,297.1499938964844,293.1499938964844,0.3867210745811462,-7074.869140625,304.1470031738281,0.9990000128746032,0.5305293202400208,0.4501416981220245,293.3154602050781,297.1499938964844,293.1499938964844,0.0056441635824739,-2058.517333984375,298.3955383300781,0.4564384520053863,0.050000000745058,0.23511303961277,291.1416931152344,291.1499938964844,259.3069763183594,257.8715515136719,280.4343566894531,294.3038330078125,291.1411437988281,1.0,0.2708469033241272,0.376835286617279,0.6499999761581421,1.0,1.0,-1.1048535108566284,0.4381066262722015,0.6667468547821045,0.1709406822919845,0.0,0.0,0.549699068069458,63.34567642211914,65.0,3.4470925331115723,-11911.65234375,195.63491821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541687011719,307.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.716796875,18000.0,0.0,0.0,0.267348974943161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351653099060059,0.5351710915565491,-5.808164132758975e-06,0.0,0.0002713252033572,0.0,0.0,33.74304962158203,0.0,0.0,0.0,0.3817239701747894,4.0,0.0,1.0
575760,293.1405639648437,297.1499938964844,293.1499938964844,0.0854139924049377,-2019.9288330078125,304.1485290527344,0.6692871451377869,0.1407234668731689,0.1284773200750351,294.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4558405876159668,0.050000000745058,0.0495752990245819,293.249267578125,297.1499938964844,293.1499938964844,0.0352901108562946,-895.84619140625,304.1587829589844,0.5461006760597229,0.0786302462220192,0.0569355674088001,293.1797180175781,297.1499938964844,293.1499938964844,0.3879321217536926,-7093.09814453125,304.14532470703125,0.9990000128746032,0.5300784111022949,0.4512690305709839,293.3150329589844,297.1499938964844,293.1499938964844,0.0056208670139312,-2051.53662109375,298.3667907714844,0.4558405876159668,0.050000000745058,0.2351638674736023,291.1390991210937,291.1499938964844,259.29571533203125,257.8632507324219,280.4227905273437,294.2923889160156,291.1385192871094,1.0,0.2713328301906585,0.3767504096031189,0.6499999761581421,1.0,1.0,-1.1058050394058228,0.4384944438934326,0.6673105955123901,0.1711933314800262,0.0,0.0,0.5506841540336609,63.63051986694336,68.0,-1.6070836782455444,-11927.01171875,196.4714508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416564941406,307.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.05859375,18000.0,0.0,0.0,0.2676784694194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365354418754578,0.5365412831306458,-5.81463564230944e-06,0.0,0.000271659635473,0.0,0.0,33.88953399658203,0.0,0.0,0.0,0.3821792602539062,4.0,0.0,1.0
575820,293.139404296875,297.1499938964844,293.1499938964844,0.0858452916145324,-2028.069580078125,304.1483154296875,0.668146014213562,0.1411970406770706,0.1289298832416534,294.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.453849047422409,0.050000000745058,0.0496116504073143,293.2442932128906,297.1499938964844,293.1499938964844,0.0339793190360069,-879.0899658203125,304.1580505371094,0.5398603081703186,0.0771245658397674,0.0558447502553463,293.1832580566406,297.1499938964844,293.1499938964844,0.3919793665409088,-7153.7451171875,304.1401062011719,0.9990000128746032,0.5286162495613098,0.455073207616806,293.3141784667969,297.1499938964844,293.1499938964844,0.0055768736638128,-2038.4708251953125,298.3089599609375,0.453849047422409,0.050000000745058,0.2353363186120987,291.1324768066406,291.1499938964844,259.27301025390625,257.84637451171875,280.3996887207031,294.27362060546875,291.1315612792969,1.0,0.2730116248130798,0.3765806257724762,0.6499999761581421,1.0,1.0,-1.1098545789718628,0.4401942491531372,0.6696603298187256,0.1721135377883911,0.0,0.0,0.5534318685531616,64.60529327392578,56.0,-8.395883560180664,-11979.857421875,199.59706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,307.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.21875,18000.0,0.0,0.0,0.2684494256973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407655239105225,0.5407713651657104,-5.838178367412184e-06,0.0,0.000272442062851,0.0,0.0,34.36164093017578,0.0,0.0,0.0,0.3836301565170288,4.0,0.0,1.0
575880,293.139404296875,297.1499938964844,293.1499938964844,0.0858452916145324,-2028.069580078125,304.1483154296875,0.668146014213562,0.1411970406770706,0.1289298832416534,294.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.453849047422409,0.050000000745058,0.0496116504073143,293.2442932128906,297.1499938964844,293.1499938964844,0.0339793190360069,-879.0899658203125,304.1580505371094,0.5398603081703186,0.0771245658397674,0.0558447502553463,293.1832580566406,297.1499938964844,293.1499938964844,0.3919793665409088,-7153.7451171875,304.1401062011719,0.9990000128746032,0.5286162495613098,0.455073207616806,293.3141784667969,297.1499938964844,293.1499938964844,0.0055768736638128,-2038.4708251953125,298.3089599609375,0.453849047422409,0.050000000745058,0.2353363186120987,291.1324768066406,291.1499938964844,259.27301025390625,257.84637451171875,280.3996887207031,294.27362060546875,291.1315612792969,1.0,0.2730116248130798,0.3765806257724762,0.6499999761581421,1.0,1.0,-1.1098545789718628,0.4401942491531372,0.6696603298187256,0.1721135377883911,0.0,0.0,0.5534318685531616,64.60529327392578,56.0,-8.395883560180664,-11979.857421875,199.59706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,307.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.21875,18000.0,0.0,0.0,0.2684494256973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407655239105225,0.5407713651657104,-5.838178367412184e-06,0.0,0.000272442062851,0.0,0.0,34.36164093017578,0.0,0.0,0.0,0.3836301565170288,4.0,0.0,1.0
575940,293.13800048828125,297.1499938964844,293.1499938964844,0.0861604362726211,-2033.851806640625,304.1483764648437,0.6723283529281616,0.1417504251003265,0.1293436288833618,294.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.457324355840683,0.050000000745058,0.049548864364624,293.23828125,297.1499938964844,293.1499938964844,0.0328976474702358,-865.0508422851562,304.1571655273437,0.5396177768707275,0.0759569928050041,0.0549762211740016,293.1834411621094,297.1499938964844,293.1499938964844,0.3856480121612549,-7055.67041015625,304.1545104980469,0.9990000128746032,0.5277052521705627,0.4484834671020508,293.3131103515625,297.1499938964844,293.1499938964844,0.0055202064104378,-2020.2828369140625,298.2563781738281,0.457324355840683,0.050000000745058,0.235038474202156,291.1356506347656,291.1499938964844,259.25,257.8291015625,280.38116455078125,294.2408142089844,291.13824462890625,1.0,0.2695178687572479,0.3764108419418335,0.6499999761581421,1.0,1.0,-1.100974440574646,0.4363023340702057,0.6646720767021179,0.1706271916627884,0.0,0.0,0.5555289387702942,62.90859603881836,59.0,12.8369779586792,-11964.5693359375,193.5933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,307.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.705078125,18000.0,0.0,0.0,0.2693244516849518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459940433502197,0.5459999442100525,-5.872699148312677e-06,0.0,0.0002733300789259,0.0,0.0,34.9774284362793,0.0,0.0,0.0,0.3854431807994842,4.0,0.0,1.0
576000,293.13800048828125,297.1499938964844,293.1499938964844,0.0861604362726211,-2033.851806640625,304.1483764648437,0.6723283529281616,0.1417504251003265,0.1293436288833618,294.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.457324355840683,0.050000000745058,0.049548864364624,293.23828125,297.1499938964844,293.1499938964844,0.0328976474702358,-865.0508422851562,304.1571655273437,0.5396177768707275,0.0759569928050041,0.0549762211740016,293.1834411621094,297.1499938964844,293.1499938964844,0.3856480121612549,-7055.67041015625,304.1545104980469,0.9990000128746032,0.5277052521705627,0.4484834671020508,293.3131103515625,297.1499938964844,293.1499938964844,0.0055202064104378,-2020.2828369140625,298.2563781738281,0.457324355840683,0.050000000745058,0.235038474202156,291.1356506347656,291.1499938964844,259.25,257.8291015625,280.38116455078125,294.2408142089844,291.13824462890625,1.0,0.2695178687572479,0.3764108419418335,0.6499999761581421,1.0,1.0,-1.100974440574646,0.4363023340702057,0.6646720767021179,0.1706271916627884,0.0,0.0,0.5555289387702942,62.90859603881836,59.0,12.8369779586792,-11964.5693359375,193.5933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,307.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.705078125,18000.0,0.0,0.0,0.2693244516849518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459940433502197,0.5459999442100525,-5.872699148312677e-06,0.0,0.0002733300789259,0.0,0.0,34.9774284362793,0.0,0.0,0.0,0.3854431807994842,4.0,0.0,1.0
576060,293.13653564453125,297.1499938964844,293.1499938964844,0.0864525213837623,-2039.03466796875,304.1484069824219,0.6751950979232788,0.1423554569482803,0.1298473626375198,294.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4593020379543304,0.050000000745058,0.0495144873857498,293.2333068847656,297.1499938964844,293.1499938964844,0.0317127667367458,-849.38134765625,304.15673828125,0.5376796126365662,0.0747268721461296,0.0540548786520957,293.1756896972656,297.1499938964844,293.1499938964844,0.3813560903072357,-6991.4423828125,304.1597595214844,0.9990000128746032,0.5284364223480225,0.4448319673538208,293.311767578125,297.1499938964844,293.1499938964844,0.0054631740786135,-2000.9976806640625,298.2119445800781,0.4593020379543304,0.050000000745058,0.2348754107952118,291.1542053222656,291.1499938964844,259.2225036621094,257.8077392578125,280.3500671386719,294.1942443847656,291.154296875,1.0,0.2681253254413605,0.3762198388576507,0.6499999761581421,1.0,1.0,-1.0958484411239624,0.4340500235557556,0.661798357963562,0.1697960048913955,0.0,0.0,0.5534412264823914,61.976844787597656,62.0,12.683603286743164,-11931.4853515625,190.25515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,307.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.2699816226959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438682436943054,0.5438741445541382,-5.8715386330732144e-06,0.0,0.0002739970514085,0.0,0.0,34.78974914550781,0.0,0.0,0.0,0.3848564028739929,4.0,0.0,1.0
576120,293.13653564453125,297.1499938964844,293.1499938964844,0.0864525213837623,-2039.03466796875,304.1484069824219,0.6751950979232788,0.1423554569482803,0.1298473626375198,294.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4593020379543304,0.050000000745058,0.0495144873857498,293.2333068847656,297.1499938964844,293.1499938964844,0.0317127667367458,-849.38134765625,304.15673828125,0.5376796126365662,0.0747268721461296,0.0540548786520957,293.1756896972656,297.1499938964844,293.1499938964844,0.3813560903072357,-6991.4423828125,304.1597595214844,0.9990000128746032,0.5284364223480225,0.4448319673538208,293.311767578125,297.1499938964844,293.1499938964844,0.0054631740786135,-2000.9976806640625,298.2119445800781,0.4593020379543304,0.050000000745058,0.2348754107952118,291.1542053222656,291.1499938964844,259.2225036621094,257.8077392578125,280.3500671386719,294.1942443847656,291.154296875,1.0,0.2681253254413605,0.3762198388576507,0.6499999761581421,1.0,1.0,-1.0958484411239624,0.4340500235557556,0.661798357963562,0.1697960048913955,0.0,0.0,0.5534412264823914,61.976844787597656,62.0,12.683603286743164,-11931.4853515625,190.25515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,307.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.2699816226959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438682436943054,0.5438741445541382,-5.8715386330732144e-06,0.0,0.0002739970514085,0.0,0.0,34.78974914550781,0.0,0.0,0.0,0.3848564028739929,4.0,0.0,1.0
576180,293.1350402832031,297.1499938964844,293.1499938964844,0.0869687423110008,-2048.757080078125,304.1480712890625,0.676263689994812,0.1429988294839859,0.1304150074720382,294.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.4593285620212555,0.050000000745058,0.0495140366256237,293.2275695800781,297.1499938964844,293.1499938964844,0.0308948531746864,-838.6641845703125,304.1558532714844,0.5348291397094727,0.0737813636660575,0.0533541291952133,293.1712341308594,297.1499938964844,293.1499938964844,0.3812694549560547,-6991.83544921875,304.1565246582031,0.9990000128746032,0.5286965370178223,0.4447834193706512,293.3102111816406,297.1499938964844,293.1499938964844,0.0054176417179405,-1987.0205078125,298.15789794921875,0.4593285620212555,0.050000000745058,0.2348732650279998,291.14923095703125,291.1499938964844,259.18670654296875,257.77880859375,280.3153686523437,294.1558532714844,291.1483764648437,1.0,0.2681737244129181,0.3760288059711456,0.6499999761581421,1.0,1.0,-1.095625877380371,0.4338945150375366,0.6617313027381897,0.1699440032243728,0.0,0.0,0.5537877082824707,61.96665191650391,65.0,-3.323721647262573,-11943.5048828125,190.1674041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,307.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.2704303860664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430948138237,0.5431006550788879,-5.8623263612389565e-06,0.0,0.0002744524681475,0.0,0.0,34.67833709716797,0.0,0.0,0.0,0.3845666646957397,4.0,0.0,1.0
576240,293.1350402832031,297.1499938964844,293.1499938964844,0.0869687423110008,-2048.757080078125,304.1480712890625,0.676263689994812,0.1429988294839859,0.1304150074720382,294.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.4593285620212555,0.050000000745058,0.0495140366256237,293.2275695800781,297.1499938964844,293.1499938964844,0.0308948531746864,-838.6641845703125,304.1558532714844,0.5348291397094727,0.0737813636660575,0.0533541291952133,293.1712341308594,297.1499938964844,293.1499938964844,0.3812694549560547,-6991.83544921875,304.1565246582031,0.9990000128746032,0.5286965370178223,0.4447834193706512,293.3102111816406,297.1499938964844,293.1499938964844,0.0054176417179405,-1987.0205078125,298.15789794921875,0.4593285620212555,0.050000000745058,0.2348732650279998,291.14923095703125,291.1499938964844,259.18670654296875,257.77880859375,280.3153686523437,294.1558532714844,291.1483764648437,1.0,0.2681737244129181,0.3760288059711456,0.6499999761581421,1.0,1.0,-1.095625877380371,0.4338945150375366,0.6617313027381897,0.1699440032243728,0.0,0.0,0.5537877082824707,61.96665191650391,65.0,-3.323721647262573,-11943.5048828125,190.1674041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,307.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.2704303860664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430948138237,0.5431006550788879,-5.8623263612389565e-06,0.0,0.0002744524681475,0.0,0.0,34.67833709716797,0.0,0.0,0.0,0.3845666646957397,4.0,0.0,1.0
576300,293.13427734375,297.1499938964844,293.1499938964844,0.0872570350766182,-2054.203857421875,304.1478881835937,0.6763052940368652,0.1433345675468444,0.1307210177183151,294.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4588015377521515,0.050000000745058,0.0495231077075004,293.2246398925781,297.1499938964844,293.1499938964844,0.0305629894137382,-834.3126220703125,304.1553955078125,0.5331555604934692,0.073374904692173,0.0530619397759437,293.1705322265625,297.1499938964844,293.1499938964844,0.3822660446166992,-7007.66943359375,304.1535339355469,0.9990000128746032,0.5285634398460388,0.4457496106624603,293.3094177246094,297.1499938964844,293.1499938964844,0.0053967260755598,-1980.7171630859373,298.13037109375,0.4588015377521515,0.050000000745058,0.2349162995815277,291.1451110839844,291.1499938964844,259.16583251953125,257.7616577148437,280.29791259765625,294.1408386230469,291.1440734863281,1.0,0.2686464190483093,0.375933289527893,0.6499999761581421,1.0,1.0,-1.0968639850616455,0.4343964755535126,0.6624675393104553,0.1702783852815628,0.0,0.0,0.5545271039009094,62.21393966674805,65.0,-7.880117416381836,-11966.0087890625,191.012924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,307.7537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.296875,18000.0,0.0,0.0,0.2706395387649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439472198486328,0.5439531207084656,-5.865199455001857e-06,0.0,0.000274664722383,0.0,0.0,34.76524353027344,0.0,0.0,0.0,0.3848362267017364,4.0,0.0,1.0
576360,293.133544921875,297.1499938964844,293.1499938964844,0.0875629037618637,-2059.99267578125,304.1477355957031,0.6760706305503845,0.1436775177717209,0.1310392320156097,294.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4579757452011108,0.050000000745058,0.0495374500751495,293.2216796875,297.1499938964844,293.1499938964844,0.0302733033895492,-830.517578125,304.1549377441406,0.5313480496406555,0.0730067193508148,0.0528014972805976,293.1708679199219,297.1499938964844,293.1499938964844,0.3838679790496826,-7032.47802734375,304.14996337890625,0.9990000128746032,0.5282387733459473,0.4472731649875641,293.3086242675781,297.1499938964844,293.1499938964844,0.0053768944926559,-1974.818603515625,298.1025390625,0.4579757452011108,0.050000000745058,0.2349843382835388,291.1400756835937,291.1499938964844,259.14312744140625,257.7428283691406,280.28045654296875,294.12841796875,291.1388244628906,1.0,0.2693714499473572,0.375846803188324,0.6499999761581421,1.0,1.0,-1.0988603830337524,0.4352246224880218,0.663635790348053,0.1707586199045181,0.0,0.0,0.5556928515434265,62.604278564453125,68.0,-11.579992294311523,-11996.8310546875,192.3638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,307.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.982421875,18000.0,0.0,0.0,0.2708704173564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455016493797302,0.5455074906349182,-5.872672318218974e-06,0.0,0.0002748990664258,0.0,0.0,34.93510055541992,0.0,0.0,0.0,0.3853594958782196,4.0,0.0,1.0
576420,293.13214111328125,297.1499938964844,293.1499938964844,0.088215097784996,-2072.35302734375,304.1473999023437,0.6749106049537659,0.1443794667720794,0.1317047774791717,294.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4555952250957489,0.050000000745058,0.0495797209441661,293.2158203125,297.1499938964844,293.1499938964844,0.0298069566488266,-824.42529296875,304.1540832519531,0.527457058429718,0.0723811909556388,0.0523682571947574,293.1744079589844,297.1499938964844,293.1499938964844,0.3886372745037079,-7104.95263671875,304.1420288085937,0.9990000128746032,0.527003288269043,0.4517335593700409,293.3070678710937,297.1499938964844,293.1499938964844,0.0053396578878164,-1963.9129638671875,298.0460510253906,0.4555952250957489,0.050000000745058,0.2351848632097244,291.1279296875,291.1499938964844,259.0923156738281,257.70025634765625,280.2453918457031,294.1105041503906,291.12652587890625,1.0,0.2714627981185913,0.3756738603115082,0.6499999761581421,1.0,1.0,-1.104783535003662,0.437712699174881,0.6670708656311035,0.1720912754535675,0.0,0.0,0.5594329237937927,63.75350570678711,56.0,-16.152812957763672,-12082.380859375,196.3795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,307.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.607421875,18000.0,0.0,0.0,0.2714872062206268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511170625686646,0.5511229634284973,-5.903573764953762e-06,0.0,0.0002755249734036,0.0,0.0,35.572383880615234,0.0,0.0,0.0,0.3872971534729004,4.0,0.0,1.0
576480,293.13214111328125,297.1499938964844,293.1499938964844,0.088215097784996,-2072.35302734375,304.1473999023437,0.6749106049537659,0.1443794667720794,0.1317047774791717,294.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4555952250957489,0.050000000745058,0.0495797209441661,293.2158203125,297.1499938964844,293.1499938964844,0.0298069566488266,-824.42529296875,304.1540832519531,0.527457058429718,0.0723811909556388,0.0523682571947574,293.1744079589844,297.1499938964844,293.1499938964844,0.3886372745037079,-7104.95263671875,304.1420288085937,0.9990000128746032,0.527003288269043,0.4517335593700409,293.3070678710937,297.1499938964844,293.1499938964844,0.0053396578878164,-1963.9129638671875,298.0460510253906,0.4555952250957489,0.050000000745058,0.2351848632097244,291.1279296875,291.1499938964844,259.0923156738281,257.70025634765625,280.2453918457031,294.1105041503906,291.12652587890625,1.0,0.2714627981185913,0.3756738603115082,0.6499999761581421,1.0,1.0,-1.104783535003662,0.437712699174881,0.6670708656311035,0.1720912754535675,0.0,0.0,0.5594329237937927,63.75350570678711,56.0,-16.152812957763672,-12082.380859375,196.3795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,307.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.607421875,18000.0,0.0,0.0,0.2714872062206268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511170625686646,0.5511229634284973,-5.903573764953762e-06,0.0,0.0002755249734036,0.0,0.0,35.572383880615234,0.0,0.0,0.0,0.3872971534729004,4.0,0.0,1.0
576540,293.1305847167969,297.1499938964844,293.1499938964844,0.0887188166379928,-2081.697509765625,304.1474304199219,0.6792687773704529,0.1451471596956253,0.1323192119598388,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4588456749916076,0.050000000745058,0.0495223179459571,293.20965576171875,297.1499938964844,293.1499938964844,0.0293857809156179,-818.4761352539062,304.1534423828125,0.5288383364677429,0.0719612836837768,0.0520012304186821,293.17431640625,297.1499938964844,293.1499938964844,0.382869154214859,-7015.62939453125,304.1548767089844,0.9990000128746032,0.5263751745223999,0.4456683993339538,293.30548095703125,297.1499938964844,293.1499938964844,0.0052895778790116,-1947.606689453125,297.9961853027344,0.4588456749916076,0.050000000745058,0.234912559390068,291.1283264160156,291.1499938964844,259.0348205566406,257.651611328125,280.2157897949219,294.0814819335937,291.1307373046875,1.0,0.2683054506778717,0.37550088763237,0.6499999761581421,1.0,1.0,-1.0974129438400269,0.434413343667984,0.6629996299743652,0.1710825562477111,0.0,0.0,0.5627179741859436,62.21647262573242,59.0,8.511002540588379,-12095.9052734375,191.18704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,307.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.6640625,18000.0,0.0,0.0,0.272302895784378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585342645645142,0.5585402250289917,-5.952371338935336e-06,0.0,0.000276352831861,0.0,0.0,36.46518325805664,0.0,0.0,0.0,0.3898980617523193,4.0,0.0,1.0
576600,293.1305847167969,297.1499938964844,293.1499938964844,0.0887188166379928,-2081.697509765625,304.1474304199219,0.6792687773704529,0.1451471596956253,0.1323192119598388,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4588456749916076,0.050000000745058,0.0495223179459571,293.20965576171875,297.1499938964844,293.1499938964844,0.0293857809156179,-818.4761352539062,304.1534423828125,0.5288383364677429,0.0719612836837768,0.0520012304186821,293.17431640625,297.1499938964844,293.1499938964844,0.382869154214859,-7015.62939453125,304.1548767089844,0.9990000128746032,0.5263751745223999,0.4456683993339538,293.30548095703125,297.1499938964844,293.1499938964844,0.0052895778790116,-1947.606689453125,297.9961853027344,0.4588456749916076,0.050000000745058,0.234912559390068,291.1283264160156,291.1499938964844,259.0348205566406,257.651611328125,280.2157897949219,294.0814819335937,291.1307373046875,1.0,0.2683054506778717,0.37550088763237,0.6499999761581421,1.0,1.0,-1.0974129438400269,0.434413343667984,0.6629996299743652,0.1710825562477111,0.0,0.0,0.5627179741859436,62.21647262573242,59.0,8.511002540588379,-12095.9052734375,191.18704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,307.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.6640625,18000.0,0.0,0.0,0.272302895784378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585342645645142,0.5585402250289917,-5.952371338935336e-06,0.0,0.000276352831861,0.0,0.0,36.46518325805664,0.0,0.0,0.0,0.3898980617523193,4.0,0.0,1.0
576660,293.1290283203125,297.1499938964844,293.1499938964844,0.0891851186752319,-2090.165771484375,304.1474914550781,0.6823294162750244,0.1459575593471527,0.1330120712518692,294.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4606558680534363,0.050000000745058,0.0494914501905441,293.20361328125,297.1499938964844,293.1499938964844,0.0289850253611803,-814.2266845703125,304.1528625488281,0.5293776988983154,0.0716735646128654,0.0517467558383941,293.1669616699219,297.1499938964844,293.1499938964844,0.378996878862381,-6957.77392578125,304.1593017578125,0.9990000128746032,0.5272489190101624,0.4423708021640777,293.3037109375,297.1499938964844,293.1499938964844,0.0052384510636329,-1929.9990234375,297.954833984375,0.4606558680534363,0.050000000745058,0.2347661405801773,291.14459228515625,291.1499938964844,258.97125244140625,257.5973815917969,280.1713562011719,294.0359802246094,291.1444702148437,1.0,0.2671952545642853,0.3752970397472381,0.6499999761581421,1.0,1.0,-1.0937634706497192,0.4327417612075805,0.6610216498374939,0.1707079261541366,0.0,0.0,0.5620564222335815,61.39591979980469,62.0,9.284931182861328,-12091.4755859375,188.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826965332031,307.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.2730181813240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588546395301819,0.5588605999946594,-5.9668327594408765e-06,0.0,0.0002770787396002,0.0,0.0,36.56662368774414,0.0,0.0,0.0,0.3901766240596771,4.0,0.0,1.0
576720,293.1290283203125,297.1499938964844,293.1499938964844,0.0891851186752319,-2090.165771484375,304.1474914550781,0.6823294162750244,0.1459575593471527,0.1330120712518692,294.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4606558680534363,0.050000000745058,0.0494914501905441,293.20361328125,297.1499938964844,293.1499938964844,0.0289850253611803,-814.2266845703125,304.1528625488281,0.5293776988983154,0.0716735646128654,0.0517467558383941,293.1669616699219,297.1499938964844,293.1499938964844,0.378996878862381,-6957.77392578125,304.1593017578125,0.9990000128746032,0.5272489190101624,0.4423708021640777,293.3037109375,297.1499938964844,293.1499938964844,0.0052384510636329,-1929.9990234375,297.954833984375,0.4606558680534363,0.050000000745058,0.2347661405801773,291.14459228515625,291.1499938964844,258.97125244140625,257.5973815917969,280.1713562011719,294.0359802246094,291.1444702148437,1.0,0.2671952545642853,0.3752970397472381,0.6499999761581421,1.0,1.0,-1.0937634706497192,0.4327417612075805,0.6610216498374939,0.1707079261541366,0.0,0.0,0.5620564222335815,61.39591979980469,62.0,9.284931182861328,-12091.4755859375,188.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826965332031,307.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.2730181813240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588546395301819,0.5588605999946594,-5.9668327594408765e-06,0.0,0.0002770787396002,0.0,0.0,36.56662368774414,0.0,0.0,0.0,0.3901766240596771,4.0,0.0,1.0
576780,293.1274719238281,297.1499938964844,293.1499938964844,0.0898681506514549,-2103.031494140625,304.1471862792969,0.6835686564445496,0.1468025743961334,0.1337639242410659,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4605241119861603,0.050000000745058,0.049493670463562,293.197509765625,297.1499938964844,293.1499938964844,0.0286306273192167,-812.829345703125,304.1523742675781,0.5288007259368896,0.0715530812740325,0.0516351722180843,293.1625366210937,297.1499938964844,293.1499938964844,0.3792438805103302,-6963.1748046875,304.1556701660156,0.9990000128746032,0.5277278423309326,0.4426088631153106,293.3017883300781,297.1499938964844,293.1499938964844,0.0051978272385895,-1917.343017578125,297.9037475585937,0.4605241119861603,0.050000000745058,0.2347766607999801,291.1382141113281,291.1499938964844,258.902099609375,257.5380859375,280.12518310546875,294.0005798339844,291.13726806640625,1.0,0.2674825489521026,0.3750931620597839,0.6499999761581421,1.0,1.0,-1.0948315858840942,0.4330993890762329,0.6617322564125061,0.1712364107370376,0.0,0.0,0.5639734864234924,61.47241973876953,65.0,-5.357669353485107,-12130.4638671875,189.0006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848022460937,307.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3671875,18000.0,0.0,0.0,0.2736608982086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609496831893921,0.5609556436538696,-5.976174179522786e-06,0.0,0.0002777310146484,0.0,0.0,36.79901123046875,0.0,0.0,0.0,0.3909099400043487,4.0,0.0,1.0
576840,293.1274719238281,297.1499938964844,293.1499938964844,0.0898681506514549,-2103.031494140625,304.1471862792969,0.6835686564445496,0.1468025743961334,0.1337639242410659,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4605241119861603,0.050000000745058,0.049493670463562,293.197509765625,297.1499938964844,293.1499938964844,0.0286306273192167,-812.829345703125,304.1523742675781,0.5288007259368896,0.0715530812740325,0.0516351722180843,293.1625366210937,297.1499938964844,293.1499938964844,0.3792438805103302,-6963.1748046875,304.1556701660156,0.9990000128746032,0.5277278423309326,0.4426088631153106,293.3017883300781,297.1499938964844,293.1499938964844,0.0051978272385895,-1917.343017578125,297.9037475585937,0.4605241119861603,0.050000000745058,0.2347766607999801,291.1382141113281,291.1499938964844,258.902099609375,257.5380859375,280.12518310546875,294.0005798339844,291.13726806640625,1.0,0.2674825489521026,0.3750931620597839,0.6499999761581421,1.0,1.0,-1.0948315858840942,0.4330993890762329,0.6617322564125061,0.1712364107370376,0.0,0.0,0.5639734864234924,61.47241973876953,65.0,-5.357669353485107,-12130.4638671875,189.0006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848022460937,307.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3671875,18000.0,0.0,0.0,0.2736608982086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609496831893921,0.5609556436538696,-5.976174179522786e-06,0.0,0.0002777310146484,0.0,0.0,36.79901123046875,0.0,0.0,0.0,0.3909099400043487,4.0,0.0,1.0
576900,293.126708984375,297.1499938964844,293.1499938964844,0.0902379006147384,-2110.011474609375,304.14703369140625,0.6836940050125122,0.1472381204366684,0.1341607719659805,294.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4599260985851288,0.050000000745058,0.0495037995278835,293.1944580078125,297.1499938964844,293.1499938964844,0.0284829679876565,-812.2966918945312,304.15216064453125,0.5282456874847412,0.0715497434139251,0.0516272336244583,293.16180419921875,297.1499938964844,293.1499938964844,0.3803809583187103,-6981.09912109375,304.152587890625,0.9990000128746032,0.5277131795883179,0.443693459033966,293.30084228515625,297.1499938964844,293.1499938964844,0.0051793684251606,-1911.701904296875,297.8777770996094,0.4599260985851288,0.050000000745058,0.2348247170448303,291.1335754394531,291.1499938964844,258.8656005859375,257.50665283203125,280.102294921875,293.9870910644531,291.1324462890625,1.0,0.2680615484714508,0.374991238117218,0.6499999761581421,1.0,1.0,-1.0966695547103882,0.4338423609733581,0.66282719373703,0.1717403382062912,0.0,0.0,0.5655317306518555,61.75529861450195,65.0,-9.589839935302734,-12165.568359375,190.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,307.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.01171875,18000.0,0.0,0.0,0.2740184962749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633106231689453,0.5633166432380676,-5.98926226302865e-06,0.0,0.0002780939394142,0.0,0.0,37.07503890991211,0.0,0.0,0.0,0.3917301297187805,4.0,0.0,1.0
576960,293.1259460449219,297.1499938964844,293.1499938964844,0.0906247422099113,-2117.323974609375,304.1468811035156,0.6835396885871887,0.147680327296257,0.1345692574977874,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4590317606925964,0.050000000745058,0.0495191030204296,293.1914367675781,297.1499938964844,293.1499938964844,0.0285066943615674,-812.9371337890625,304.1517333984375,0.5275505781173706,0.0715811923146247,0.0516482666134834,293.1620788574219,297.1499938964844,293.1499938964844,0.3821152150630951,-7007.86962890625,304.1489562988281,0.9990000128746032,0.5275078415870667,0.4453266561031341,293.2998962402344,297.1499938964844,293.1499938964844,0.0051617440767586,-1906.3895263671875,297.8514709472656,0.4590317606925964,0.050000000745058,0.2348973155021667,291.1280517578125,291.1499938964844,258.82794189453125,257.4741516113281,280.0796203613281,293.9762268066406,291.1267395019531,1.0,0.2688881158828735,0.3748990893363952,0.6499999761581421,1.0,1.0,-1.099250316619873,0.4349076151847839,0.6643427610397339,0.1723798066377639,0.0,0.0,0.5675492882728577,62.17839813232422,68.0,-13.005321502685549,-12208.904296875,191.6889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,307.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.103515625,18000.0,0.0,0.0,0.2744307816028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664619207382202,0.5664679408073425,-6.007726824464044e-06,0.0,0.0002785123651847,0.0,0.0,37.45051956176758,0.0,0.0,0.0,0.3928417861461639,4.0,0.0,1.0
577020,293.1245422363281,297.1499938964844,293.1499938964844,0.0914356037974357,-2132.663818359375,304.1465759277344,0.6825402975082397,0.14857879281044,0.1354131996631622,294.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4565320312976837,0.050000000745058,0.0495628789067268,293.1854858398437,297.1499938964844,293.1499938964844,0.0292825866490602,-816.6754760742188,304.1498107910156,0.525850236415863,0.0717418193817138,0.0517684556543827,293.1654968261719,297.1499938964844,293.1499938964844,0.3871017694473266,-7083.54443359375,304.1409912109375,0.9990000128746032,0.526516318321228,0.4499655067920685,293.298095703125,297.1499938964844,293.1499938964844,0.0051286686211824,-1896.5709228515625,297.79815673828125,0.4565320312976837,0.050000000745058,0.235104963183403,291.115234375,291.1499938964844,258.74932861328125,257.4061279296875,280.0348205566406,293.96148681640625,291.1138000488281,1.0,0.2711617648601532,0.3747147619724273,0.6499999761581421,1.0,1.0,-1.1062763929367063,0.437849223613739,0.6684271693229675,0.1739982217550277,0.0,0.0,0.5730279684066772,63.38147735595703,56.0,-17.0414981842041,-12318.7158203125,196.1518402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,307.8262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.45703125,18000.0,0.0,0.0,0.27550008893013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754632949829102,0.5754693746566772,-6.0629790823441e-06,0.0,0.0002795975597109,0.0,0.0,38.54872131347656,0.0,0.0,0.0,0.396054208278656,4.0,0.0,1.0
577080,293.1245422363281,297.1499938964844,293.1499938964844,0.0914356037974357,-2132.663818359375,304.1465759277344,0.6825402975082397,0.14857879281044,0.1354131996631622,294.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4565320312976837,0.050000000745058,0.0495628789067268,293.1854858398437,297.1499938964844,293.1499938964844,0.0292825866490602,-816.6754760742188,304.1498107910156,0.525850236415863,0.0717418193817138,0.0517684556543827,293.1654968261719,297.1499938964844,293.1499938964844,0.3871017694473266,-7083.54443359375,304.1409912109375,0.9990000128746032,0.526516318321228,0.4499655067920685,293.298095703125,297.1499938964844,293.1499938964844,0.0051286686211824,-1896.5709228515625,297.79815673828125,0.4565320312976837,0.050000000745058,0.235104963183403,291.115234375,291.1499938964844,258.74932861328125,257.4061279296875,280.0348205566406,293.96148681640625,291.1138000488281,1.0,0.2711617648601532,0.3747147619724273,0.6499999761581421,1.0,1.0,-1.1062763929367063,0.437849223613739,0.6684271693229675,0.1739982217550277,0.0,0.0,0.5730279684066772,63.38147735595703,56.0,-17.0414981842041,-12318.7158203125,196.1518402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,307.8262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.45703125,18000.0,0.0,0.0,0.27550008893013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754632949829102,0.5754693746566772,-6.0629790823441e-06,0.0,0.0002795975597109,0.0,0.0,38.54872131347656,0.0,0.0,0.0,0.396054208278656,4.0,0.0,1.0
577140,293.1229858398437,297.1499938964844,293.1499938964844,0.0920878425240516,-2144.77783203125,304.1466369628906,0.6872108578681946,0.1495388895273208,0.1362025290727615,294.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4597549140453338,0.050000000745058,0.0495066754519939,293.17919921875,297.1499938964844,293.1499938964844,0.0293655563145875,-818.4839477539062,304.1496887207031,0.5294925570487976,0.07211784273386,0.0519657246768474,293.1653747558594,297.1499938964844,293.1499938964844,0.3814572095870971,-6995.8720703125,304.15399169921875,0.9990000128746032,0.5261220932006836,0.4440047442913055,293.2962646484375,297.1499938964844,293.1499938964844,0.0050834165886044,-1881.51318359375,297.751953125,0.4597549140453338,0.050000000745058,0.2348383516073227,291.11553955078125,291.1499938964844,258.6668395996094,257.3345031738281,279.9978942871094,293.93511962890625,291.11798095703125,1.0,0.2681620717048645,0.3745304346084595,0.6499999761581421,1.0,1.0,-1.0999268293380735,0.4349243342876434,0.6650024652481079,0.1733848750591278,0.0,0.0,0.5780398845672607,61.8917350769043,59.0,8.5580415725708,-12352.1650390625,191.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,307.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.05859375,18000.0,0.0,0.0,0.2768708169460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864441990852356,0.5864503383636475,-6.1390096561808605e-06,0.0,0.0002809886645991,0.0,0.0,39.96027755737305,0.0,0.0,0.0,0.4000256657600403,4.0,0.0,1.0
577200,293.1229858398437,297.1499938964844,293.1499938964844,0.0920878425240516,-2144.77783203125,304.1466369628906,0.6872108578681946,0.1495388895273208,0.1362025290727615,294.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4597549140453338,0.050000000745058,0.0495066754519939,293.17919921875,297.1499938964844,293.1499938964844,0.0293655563145875,-818.4839477539062,304.1496887207031,0.5294925570487976,0.07211784273386,0.0519657246768474,293.1653747558594,297.1499938964844,293.1499938964844,0.3814572095870971,-6995.8720703125,304.15399169921875,0.9990000128746032,0.5261220932006836,0.4440047442913055,293.2962646484375,297.1499938964844,293.1499938964844,0.0050834165886044,-1881.51318359375,297.751953125,0.4597549140453338,0.050000000745058,0.2348383516073227,291.11553955078125,291.1499938964844,258.6668395996094,257.3345031738281,279.9978942871094,293.93511962890625,291.11798095703125,1.0,0.2681620717048645,0.3745304346084595,0.6499999761581421,1.0,1.0,-1.0999268293380735,0.4349243342876434,0.6650024652481079,0.1733848750591278,0.0,0.0,0.5780398845672607,61.8917350769043,59.0,8.5580415725708,-12352.1650390625,191.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,307.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.05859375,18000.0,0.0,0.0,0.2768708169460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864441990852356,0.5864503383636475,-6.1390096561808605e-06,0.0,0.0002809886645991,0.0,0.0,39.96027755737305,0.0,0.0,0.0,0.4000256657600403,4.0,0.0,1.0
577260,293.1214294433594,297.1499938964844,293.1499938964844,0.0926835238933563,-2155.628173828125,304.1467590332031,0.6905434727668762,0.1505364030599594,0.1370653957128524,294.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.461532324552536,0.050000000745058,0.0494767166674137,293.1734313964844,297.1499938964844,293.1499938964844,0.029587035998702,-821.3640747070312,304.1494140625,0.5320925712585449,0.0725457742810249,0.0522158294916152,293.1575622558594,297.1499938964844,293.1499938964844,0.3776420056819916,-6938.6826171875,304.1586303710937,0.9990000128746032,0.5273178815841675,0.4407932162284851,293.2943115234375,297.1499938964844,293.1499938964844,0.0050366329960525,-1864.9227294921875,297.7152404785156,0.461532324552536,0.050000000745058,0.2346962392330169,291.1331481933594,291.1499938964844,258.5809631347656,257.2597351074219,279.9479064941406,293.8936767578125,291.1332702636719,1.0,0.2671909630298614,0.3743137717247009,0.6499999761581421,1.0,1.0,-1.0971965789794922,0.4335951805114746,0.6636013388633728,0.173350840806961,0.0,0.0,0.5788317322731018,61.109222412109375,62.0,11.13854694366455,-12367.55859375,189.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87127685546875,307.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.423828125,18000.0,0.0,0.0,0.2782094180583954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898966193199158,0.5899028182029724,-6.177322575240396e-06,0.0,0.0002823471731971,0.0,0.0,40.48741912841797,0.0,0.0,0.0,0.4014714658260345,4.0,0.0,1.0
