time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577320,293.1214294433594,297.1499938964844,293.1499938964844,0.0926835238933563,-2155.628173828125,304.1467590332031,0.6905434727668762,0.1505364030599594,0.1370653957128524,294.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.461532324552536,0.050000000745058,0.0494767166674137,293.1734313964844,297.1499938964844,293.1499938964844,0.029587035998702,-821.3640747070312,304.1494140625,0.5320925712585449,0.0725457742810249,0.0522158294916152,293.1575622558594,297.1499938964844,293.1499938964844,0.3776420056819916,-6938.6826171875,304.1586303710937,0.9990000128746032,0.5273178815841675,0.4407932162284851,293.2943115234375,297.1499938964844,293.1499938964844,0.0050366329960525,-1864.9227294921875,297.7152404785156,0.461532324552536,0.050000000745058,0.2346962392330169,291.1331481933594,291.1499938964844,258.5809631347656,257.2597351074219,279.9479064941406,293.8936767578125,291.1332702636719,1.0,0.2671909630298614,0.3743137717247009,0.6499999761581421,1.0,1.0,-1.0971965789794922,0.4335951805114746,0.6636013388633728,0.173350840806961,0.0,0.0,0.5788317322731018,61.109222412109375,62.0,11.13854694366455,-12367.55859375,189.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87127685546875,307.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.423828125,18000.0,0.0,0.0,0.2782094180583954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898966193199158,0.5899028182029724,-6.177322575240396e-06,0.0,0.0002823471731971,0.0,0.0,40.48741912841797,0.0,0.0,0.0,0.4014714658260345,4.0,0.0,1.0
577380,293.11993408203125,297.1499938964844,293.1499938964844,0.0934955924749374,-2170.869140625,304.146484375,0.6920135617256165,0.1515623927116394,0.1379816383123397,294.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4613617956638336,0.050000000745058,0.0494795478880405,293.1675720214844,297.1499938964844,293.1499938964844,0.0300456937402486,-827.8223876953125,304.1488342285156,0.5335660576820374,0.0731409564614296,0.0526073388755321,293.1527099609375,297.1499938964844,293.1499938964844,0.3779192268848419,-6944.4150390625,304.1551818847656,0.9990000128746032,0.5281204581260681,0.4410989880561828,293.292236328125,297.1499938964844,293.1499938964844,0.0049996180459856,-1853.0594482421875,297.66851806640625,0.4613617956638336,0.050000000745058,0.2347096800804138,291.1283874511719,291.1499938964844,258.4923095703125,257.182373046875,279.8966064453125,293.8623962402344,291.1275634765625,1.0,0.2676056325435638,0.3740971088409424,0.6499999761581421,1.0,1.0,-1.099151372909546,0.4342996776103973,0.664851725101471,0.1741627603769302,0.0,0.0,0.581949770450592,61.21510314941406,65.0,-3.421236515045166,-12423.6904296875,189.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,307.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.93359375,18000.0,0.0,0.0,0.2795190811157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945320725440979,0.5945382714271545,-6.206480975379236e-06,0.0,0.0002836763160303,0.0,0.0,41.08129119873047,0.0,0.0,0.0,0.4031867980957031,4.0,0.0,1.0
577440,293.11993408203125,297.1499938964844,293.1499938964844,0.0934955924749374,-2170.869140625,304.146484375,0.6920135617256165,0.1515623927116394,0.1379816383123397,294.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4613617956638336,0.050000000745058,0.0494795478880405,293.1675720214844,297.1499938964844,293.1499938964844,0.0300456937402486,-827.8223876953125,304.1488342285156,0.5335660576820374,0.0731409564614296,0.0526073388755321,293.1527099609375,297.1499938964844,293.1499938964844,0.3779192268848419,-6944.4150390625,304.1551818847656,0.9990000128746032,0.5281204581260681,0.4410989880561828,293.292236328125,297.1499938964844,293.1499938964844,0.0049996180459856,-1853.0594482421875,297.66851806640625,0.4613617956638336,0.050000000745058,0.2347096800804138,291.1283874511719,291.1499938964844,258.4923095703125,257.182373046875,279.8966064453125,293.8623962402344,291.1275634765625,1.0,0.2676056325435638,0.3740971088409424,0.6499999761581421,1.0,1.0,-1.099151372909546,0.4342996776103973,0.664851725101471,0.1741627603769302,0.0,0.0,0.581949770450592,61.21510314941406,65.0,-3.421236515045166,-12423.6904296875,189.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,307.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.93359375,18000.0,0.0,0.0,0.2795190811157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945320725440979,0.5945382714271545,-6.206480975379236e-06,0.0,0.0002836763160303,0.0,0.0,41.08129119873047,0.0,0.0,0.0,0.4031867980957031,4.0,0.0,1.0
577500,293.11920166015625,297.1499938964844,293.1499938964844,0.0939298421144485,-2179.036376953125,304.1463317871094,0.6922454237937927,0.1520858705043792,0.1384583264589309,294.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4607463181018829,0.050000000745058,0.0494898594915866,293.1646728515625,297.1499938964844,293.1499938964844,0.0303391832858324,-831.8109130859375,304.1485290527344,0.5340045094490051,0.073486290872097,0.0528455153107643,293.1517639160156,297.1499938964844,293.1499938964844,0.3790653049945831,-6962.43701171875,304.1521301269531,0.9990000128746032,0.5282678008079529,0.4422067701816559,293.29119873046875,297.1499938964844,293.1499938964844,0.0049829045310616,-1847.8189697265625,297.64459228515625,0.4607463181018829,0.050000000745058,0.234758585691452,291.12432861328125,291.1499938964844,258.4471130371094,257.14288330078125,279.8714294433594,293.8510131835937,291.1233215332031,1.0,0.2682417035102844,0.3739887773990631,0.6499999761581421,1.0,1.0,-1.101409673690796,0.435211718082428,0.6661979556083679,0.1747895777225494,0.0,0.0,0.5840645432472229,61.50892639160156,65.0,-7.775710582733154,-12467.099609375,191.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,307.8627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.775390625,18000.0,0.0,0.0,0.2802158296108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981072187423706,0.5981134176254272,-6.2293975133798085e-06,0.0,0.0002843834517989,0.0,0.0,41.54521179199219,0.0,0.0,0.0,0.4044888913631439,4.0,0.0,1.0
577560,293.1184997558594,297.1499938964844,293.1499938964844,0.0943802669644355,-2187.515625,304.14617919921875,0.6921903491020203,0.1526142209768295,0.1389450430870056,294.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4598340392112732,0.050000000745058,0.0495053008198738,293.1618347167969,297.1499938964844,293.1499938964844,0.0306662246584892,-836.2398681640625,304.148193359375,0.5342704653739929,0.0738587528467178,0.0531076975166797,293.1518859863281,297.1499938964844,293.1499938964844,0.380804568529129,-6989.2578125,304.1485900878906,0.9990000128746032,0.5282231569290161,0.4438603222370147,293.2901611328125,297.1499938964844,293.1499938964844,0.0049669896252453,-1842.9002685546875,297.6203308105469,0.4598340392112732,0.050000000745058,0.2348318248987198,291.119384765625,291.1499938964844,258.40142822265625,257.1029052734375,279.8466491699219,293.8423156738281,291.11822509765625,1.0,0.2691226899623871,0.3738917708396911,0.6499999761581421,1.0,1.0,-1.1043992042541504,0.436444491147995,0.6679547429084778,0.1755410134792328,0.0,0.0,0.5865970849990845,61.9416389465332,68.0,-11.275656700134276,-12518.5625,192.8529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324584960937,307.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.01953125,18000.0,0.0,0.0,0.2809666991233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602432906627655,0.6024391651153564,-6.257822406041669e-06,0.0,0.0002851454773917,0.0,0.0,42.11455154418945,0.0,0.0,0.0,0.4060785174369812,4.0,0.0,1.0
577620,293.1171875,297.1499938964844,293.1499938964844,0.0953157618641853,-2205.133056640625,304.1459045410156,0.6913638710975647,0.1536790132522583,0.1399403065443039,294.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4572926759719848,0.050000000745058,0.049549326300621,293.15631103515625,297.1499938964844,293.1499938964844,0.0314064249396324,-846.2042236328125,304.1475524902344,0.5343791246414185,0.0746799781918525,0.0536944568157196,293.15509033203125,297.1499938964844,293.1499938964844,0.385803610086441,-7065.09716796875,304.1407165527344,0.9990000128746032,0.5275369882583618,0.4485414624214172,293.28826904296875,297.1499938964844,293.1499938964844,0.0049372278153896,-1833.8551025390625,297.5710144042969,0.4572926759719848,0.050000000745058,0.2350406795740127,291.1076965332031,291.1499938964844,258.3088684082031,257.0218200683594,279.7982788085937,293.83209228515625,291.1063537597656,1.0,0.2715014517307281,0.3736977577209472,0.6499999761581421,1.0,1.0,-1.1122194528579712,0.4397206008434295,0.672498881816864,0.1773552298545837,0.0,0.0,0.5930101275444031,63.16282653808594,71.0,-15.510796546936035,-12644.021484375,197.6239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,307.8676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.26171875,18000.0,0.0,0.0,0.2827030420303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137012839317322,0.6137076616287231,-6.333857072604587e-06,0.0,0.0002869076561182,0.0,0.0,43.63079071044922,0.0,0.0,0.0,0.4102561175823211,4.0,0.0,1.0
577680,293.1171875,297.1499938964844,293.1499938964844,0.0953157618641853,-2205.133056640625,304.1459045410156,0.6913638710975647,0.1536790132522583,0.1399403065443039,294.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4572926759719848,0.050000000745058,0.049549326300621,293.15631103515625,297.1499938964844,293.1499938964844,0.0314064249396324,-846.2042236328125,304.1475524902344,0.5343791246414185,0.0746799781918525,0.0536944568157196,293.15509033203125,297.1499938964844,293.1499938964844,0.385803610086441,-7065.09716796875,304.1407165527344,0.9990000128746032,0.5275369882583618,0.4485414624214172,293.28826904296875,297.1499938964844,293.1499938964844,0.0049372278153896,-1833.8551025390625,297.5710144042969,0.4572926759719848,0.050000000745058,0.2350406795740127,291.1076965332031,291.1499938964844,258.3088684082031,257.0218200683594,279.7982788085937,293.83209228515625,291.1063537597656,1.0,0.2715014517307281,0.3736977577209472,0.6499999761581421,1.0,1.0,-1.1122194528579712,0.4397206008434295,0.672498881816864,0.1773552298545837,0.0,0.0,0.5930101275444031,63.16282653808594,71.0,-15.510796546936035,-12644.021484375,197.6239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,307.8676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.26171875,18000.0,0.0,0.0,0.2827030420303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137012839317322,0.6137076616287231,-6.333857072604587e-06,0.0,0.0002869076561182,0.0,0.0,43.63079071044922,0.0,0.0,0.0,0.4102561175823211,4.0,0.0,1.0
577740,293.11602783203125,297.1499938964844,293.1499938964844,0.0962760001420974,-2223.19970703125,304.1456604003906,0.6898080110549927,0.1547464430332183,0.1409534513950348,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.4540656507015228,0.050000000745058,0.0496075190603733,293.1485595703125,297.1499938964844,293.1499938964844,0.0325073339045047,-860.8434448242188,304.1465148925781,0.5349791049957275,0.0760842189192771,0.05457554012537,293.16357421875,297.1499938964844,293.1499938964844,0.3924168646335602,-7163.9501953125,304.1328125,0.9990000128746032,0.5256959795951843,0.4546544849872589,293.2865905761719,297.1499938964844,293.1499938964844,0.0049091456457972,-1825.400634765625,297.521240234375,0.4540656507015228,0.050000000745058,0.2353167086839676,291.0951843261719,291.1499938964844,258.21514892578125,256.9396057128906,279.7496032714844,293.8275451660156,291.09381103515625,1.0,0.2745558321475982,0.3735037744045257,0.6499999761581421,1.0,1.0,-1.1222307682037354,0.4439667463302612,0.6782640218734741,0.1795361191034317,0.0,0.0,0.6011549830436707,64.77032470703125,59.0,-17.297773361206055,-12796.875,203.89735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315673828125,307.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.203125,18000.0,0.0,0.0,0.2848632633686065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285657286643982,0.6285721659660339,-6.438286618504208e-06,0.0,0.0002891000185627,0.0,0.0,45.7042121887207,0.0,0.0,0.0,0.4158446192741394,4.0,0.0,1.0
577800,293.11602783203125,297.1499938964844,293.1499938964844,0.0962760001420974,-2223.19970703125,304.1456604003906,0.6898080110549927,0.1547464430332183,0.1409534513950348,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.4540656507015228,0.050000000745058,0.0496075190603733,293.1485595703125,297.1499938964844,293.1499938964844,0.0325073339045047,-860.8434448242188,304.1465148925781,0.5349791049957275,0.0760842189192771,0.05457554012537,293.16357421875,297.1499938964844,293.1499938964844,0.3924168646335602,-7163.9501953125,304.1328125,0.9990000128746032,0.5256959795951843,0.4546544849872589,293.2865905761719,297.1499938964844,293.1499938964844,0.0049091456457972,-1825.400634765625,297.521240234375,0.4540656507015228,0.050000000745058,0.2353167086839676,291.0951843261719,291.1499938964844,258.21514892578125,256.9396057128906,279.7496032714844,293.8275451660156,291.09381103515625,1.0,0.2745558321475982,0.3735037744045257,0.6499999761581421,1.0,1.0,-1.1222307682037354,0.4439667463302612,0.6782640218734741,0.1795361191034317,0.0,0.0,0.6011549830436707,64.77032470703125,59.0,-17.297773361206055,-12796.875,203.89735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315673828125,307.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.203125,18000.0,0.0,0.0,0.2848632633686065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285657286643982,0.6285721659660339,-6.438286618504208e-06,0.0,0.0002891000185627,0.0,0.0,45.7042121887207,0.0,0.0,0.0,0.4158446192741394,4.0,0.0,1.0
577860,293.1147766113281,297.1499938964844,293.1499938964844,0.0970542579889297,-2237.5859375,304.1458435058594,0.6941040754318237,0.1558615416288375,0.1418938189744949,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.4566308557987213,0.050000000745058,0.0495609939098358,293.1402282714844,297.1499938964844,293.1499938964844,0.0339353159070014,-879.4172973632812,304.14532470703125,0.5421777963638306,0.0778182372450828,0.0557696819305419,293.1688232421875,297.1499938964844,293.1499938964844,0.3879773914813995,-7093.349609375,304.14654541015625,0.9990000128746032,0.5242563486099243,0.4497789442539215,293.2848815917969,297.1499938964844,293.1499938964844,0.0048690838739275,-1811.727783203125,297.4789428710937,0.4566308557987213,0.050000000745058,0.2350960224866867,291.09619140625,291.1499938964844,258.1208801269531,256.8567810058594,279.7119445800781,293.8111877441406,291.09881591796875,1.0,0.2722012400627136,0.3731979727745056,0.6499999761581421,1.0,1.0,-1.1186285018920898,0.4421892464160919,0.6764392852783203,0.1795499175786972,0.0,0.0,0.6087136268615723,63.56216049194336,47.0,9.737115859985352,-12865.248046875,200.42926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6603088378906,307.8936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.875,18000.0,0.0,0.0,0.287397176027298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645420491695404,0.6454270482063293,-6.567022410308709e-06,0.0,0.000291671603918,0.0,0.0,48.186370849609375,0.0,0.0,0.0,0.4222635924816131,4.0,0.0,1.0
577920,293.1147766113281,297.1499938964844,293.1499938964844,0.0970542579889297,-2237.5859375,304.1458435058594,0.6941040754318237,0.1558615416288375,0.1418938189744949,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.4566308557987213,0.050000000745058,0.0495609939098358,293.1402282714844,297.1499938964844,293.1499938964844,0.0339353159070014,-879.4172973632812,304.14532470703125,0.5421777963638306,0.0778182372450828,0.0557696819305419,293.1688232421875,297.1499938964844,293.1499938964844,0.3879773914813995,-7093.349609375,304.14654541015625,0.9990000128746032,0.5242563486099243,0.4497789442539215,293.2848815917969,297.1499938964844,293.1499938964844,0.0048690838739275,-1811.727783203125,297.4789428710937,0.4566308557987213,0.050000000745058,0.2350960224866867,291.09619140625,291.1499938964844,258.1208801269531,256.8567810058594,279.7119445800781,293.8111877441406,291.09881591796875,1.0,0.2722012400627136,0.3731979727745056,0.6499999761581421,1.0,1.0,-1.1186285018920898,0.4421892464160919,0.6764392852783203,0.1795499175786972,0.0,0.0,0.6087136268615723,63.56216049194336,47.0,9.737115859985352,-12865.248046875,200.42926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6603088378906,307.8936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.875,18000.0,0.0,0.0,0.287397176027298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645420491695404,0.6454270482063293,-6.567022410308709e-06,0.0,0.000291671603918,0.0,0.0,48.186370849609375,0.0,0.0,0.0,0.4222635924816131,4.0,0.0,1.0
577980,293.1133117675781,297.1499938964844,293.1499938964844,0.097544178366661,-2246.07373046875,304.1463928222656,0.703761637210846,0.1570505946874618,0.1428162604570388,294.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4645442068576813,0.050000000745058,0.0494268015027046,293.1377868652344,297.1499938964844,293.1499938964844,0.0345752090215683,-887.2750854492188,304.1458740234375,0.5521897077560425,0.0785751491785049,0.0564189814031124,293.1548156738281,297.1499938964844,293.1499938964844,0.3728156387805938,-6861.91064453125,304.17315673828125,0.9990000128746032,0.5265771746635437,0.435401976108551,293.2829284667969,297.1499938964844,293.1499938964844,0.0048136860132217,-1790.5592041015625,297.45526123046875,0.4645442068576813,0.050000000745058,0.2344594597816467,291.130859375,291.1499938964844,258.02655029296875,256.7738647460937,279.6753234863281,293.7633056640625,291.1355895996094,1.0,0.2657898366451263,0.3728922009468078,0.6499999761581421,1.0,1.0,-1.102338194847107,0.4347999989986419,0.6675382256507874,0.1775560528039932,0.0,0.0,0.6091486811637878,59.98165512084961,50.0,43.74056243896485,-12802.138671875,188.53028869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62939453125,307.9359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.017578125,18000.0,0.0,0.0,0.2897481322288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520794034004211,0.652086079120636,-6.642813787038904e-06,0.0,0.000294057506835,0.0,0.0,49.33617401123047,0.0,0.0,0.0,0.4250143468379974,4.0,0.0,1.0
578040,293.1133117675781,297.1499938964844,293.1499938964844,0.097544178366661,-2246.07373046875,304.1463928222656,0.703761637210846,0.1570505946874618,0.1428162604570388,294.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4645442068576813,0.050000000745058,0.0494268015027046,293.1377868652344,297.1499938964844,293.1499938964844,0.0345752090215683,-887.2750854492188,304.1458740234375,0.5521897077560425,0.0785751491785049,0.0564189814031124,293.1548156738281,297.1499938964844,293.1499938964844,0.3728156387805938,-6861.91064453125,304.17315673828125,0.9990000128746032,0.5265771746635437,0.435401976108551,293.2829284667969,297.1499938964844,293.1499938964844,0.0048136860132217,-1790.5592041015625,297.45526123046875,0.4645442068576813,0.050000000745058,0.2344594597816467,291.130859375,291.1499938964844,258.02655029296875,256.7738647460937,279.6753234863281,293.7633056640625,291.1355895996094,1.0,0.2657898366451263,0.3728922009468078,0.6499999761581421,1.0,1.0,-1.102338194847107,0.4347999989986419,0.6675382256507874,0.1775560528039932,0.0,0.0,0.6091486811637878,59.98165512084961,50.0,43.74056243896485,-12802.138671875,188.53028869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62939453125,307.9359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.017578125,18000.0,0.0,0.0,0.2897481322288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520794034004211,0.652086079120636,-6.642813787038904e-06,0.0,0.000294057506835,0.0,0.0,49.33617401123047,0.0,0.0,0.0,0.4250143468379974,4.0,0.0,1.0
578100,293.112548828125,297.1499938964844,293.1499938964844,0.0977902635931968,-2250.30126953125,304.1466064453125,0.7078123092651367,0.1576622128486633,0.1433148384094238,294.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4674985706806183,0.050000000745058,0.0493761897087097,293.13720703125,297.1499938964844,293.1499938964844,0.0346029959619045,-887.390869140625,304.1465759277344,0.5555321574211121,0.0788393095135688,0.0565150566399097,293.1425476074219,297.1499938964844,293.1499938964844,0.366499125957489,-6767.056640625,304.1802978515625,0.9990000128746032,0.5289221405982971,0.4298534095287323,293.2818298339844,297.1499938964844,293.1499938964844,0.0047869812697172,-1780.1058349609375,297.4461669921875,0.4674985706806183,0.050000000745058,0.2342193871736526,291.15216064453125,291.1499938964844,257.9795837402344,256.7325439453125,279.65155029296875,293.7323913574219,291.1561889648437,1.0,0.2636831700801849,0.372739315032959,0.6499999761581421,1.0,1.0,-1.0960386991500854,0.4319281578063965,0.664110541343689,0.1768445521593094,0.0,0.0,0.606863796710968,58.63102722167969,50.0,47.92098617553711,-12763.5947265625,184.0733795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6410217285156,307.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.42578125,18000.0,0.0,0.0,0.2906638085842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501225233078003,0.6501291990280151,-6.641680101893144e-06,0.0,0.0002949867921415,0.0,0.0,49.12125015258789,0.0,0.0,0.0,0.42438605427742,4.0,0.0,1.0
578160,293.11181640625,297.1499938964844,293.1499938964844,0.0981256440281868,-2256.341552734375,304.1466064453125,0.7109615802764893,0.158281147480011,0.1438326239585876,294.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4695065319538116,0.050000000745058,0.0493405573070049,293.13531494140625,297.1499938964844,293.1499938964844,0.0348696038126945,-890.698486328125,304.1466979980469,0.5587375164031982,0.0793754532933235,0.056778110563755,293.1314697265625,297.1499938964844,293.1499938964844,0.3619736433029175,-6700.01611328125,304.1829833984375,0.9990000128746032,0.531198263168335,0.4259041845798492,293.2806091308594,297.1499938964844,293.1499938964844,0.0047635668888688,-1771.369140625,297.4333801269531,0.4695065319538116,0.050000000745058,0.2340503633022308,291.1652526855469,291.1499938964844,257.9327697753906,256.6913452148437,279.6255187988281,293.7035522460937,291.1669311523437,1.0,0.2621157467365265,0.3726980686187744,0.6499999761581421,1.0,1.0,-1.0919889211654663,0.4300408363342285,0.6619480848312378,0.1765213906764984,0.0,0.0,0.6044741272926331,57.6874885559082,53.0,36.54151916503906,-12732.3662109375,181.0911560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674194335937,307.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9375,18000.0,0.0,0.0,0.2913931608200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458736658096313,0.6458802819252014,-6.617855433432851e-06,0.0,0.0002957270189654,0.0,0.0,48.53153991699219,0.0,0.0,0.0,0.4228797852993011,4.0,0.0,1.0
578220,293.1103210449219,297.1499938964844,293.1499938964844,0.099010057747364,-2272.706787109375,304.1462707519531,0.7154147028923035,0.1595528274774551,0.1449231803417205,294.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.471838891506195,0.050000000745058,0.0492979921400547,293.1302490234375,297.1499938964844,293.1499938964844,0.0359191112220287,-904.1510009765624,304.1460266113281,0.564906120300293,0.0807711407542228,0.0576560981571674,293.1134948730469,297.1499938964844,293.1499938964844,0.3565453886985779,-6621.91455078125,304.1808166503906,0.9990000128746032,0.5353192090988159,0.421139121055603,293.27789306640625,297.1499938964844,293.1499938964844,0.0047262203879654,-1758.427734375,297.3981628417969,0.471838891506195,0.050000000745058,0.2338484525680542,291.1700744628906,291.1499938964844,257.840087890625,256.6097412109375,279.5740661621094,293.65753173828125,291.1697692871094,1.0,0.2604132890701294,0.3726156055927276,0.6499999761581421,1.0,1.0,-1.0883370637893677,0.4282274842262268,0.6601095795631409,0.1765849590301513,0.0,0.0,0.6012763381004333,56.580322265625,56.0,10.119048118591309,-12714.4326171875,177.9437713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486572265625,307.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.548828125,18000.0,0.0,0.0,0.2923561632633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383201479911804,0.6383267045021057,-6.5593158069532365e-06,0.0,0.0002967043546959,0.0,0.0,47.40031433105469,0.0,0.0,0.0,0.4200234115123749,4.0,0.0,1.0
578280,293.1103210449219,297.1499938964844,293.1499938964844,0.099010057747364,-2272.706787109375,304.1462707519531,0.7154147028923035,0.1595528274774551,0.1449231803417205,294.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.471838891506195,0.050000000745058,0.0492979921400547,293.1302490234375,297.1499938964844,293.1499938964844,0.0359191112220287,-904.1510009765624,304.1460266113281,0.564906120300293,0.0807711407542228,0.0576560981571674,293.1134948730469,297.1499938964844,293.1499938964844,0.3565453886985779,-6621.91455078125,304.1808166503906,0.9990000128746032,0.5353192090988159,0.421139121055603,293.27789306640625,297.1499938964844,293.1499938964844,0.0047262203879654,-1758.427734375,297.3981628417969,0.471838891506195,0.050000000745058,0.2338484525680542,291.1700744628906,291.1499938964844,257.840087890625,256.6097412109375,279.5740661621094,293.65753173828125,291.1697692871094,1.0,0.2604132890701294,0.3726156055927276,0.6499999761581421,1.0,1.0,-1.0883370637893677,0.4282274842262268,0.6601095795631409,0.1765849590301513,0.0,0.0,0.6012763381004333,56.580322265625,56.0,10.119048118591309,-12714.4326171875,177.9437713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486572265625,307.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.548828125,18000.0,0.0,0.0,0.2923561632633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383201479911804,0.6383267045021057,-6.5593158069532365e-06,0.0,0.0002967043546959,0.0,0.0,47.40031433105469,0.0,0.0,0.0,0.4200234115123749,4.0,0.0,1.0
578340,293.1088256835937,297.1499938964844,293.1499938964844,0.1000508069992065,-2292.122802734375,304.1457824707031,0.7179327011108398,0.1608599722385406,0.146078959107399,294.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4724333584308624,0.050000000745058,0.0492869466543197,293.1249389648437,297.1499938964844,293.1499938964844,0.0372617654502391,-921.4029541015624,304.1451110839844,0.5698628425598145,0.0823485776782035,0.0587250553071498,293.1016540527344,297.1499938964844,293.1499938964844,0.3549603223800659,-6602.3525390625,304.173095703125,0.9990000128746032,0.5386618971824646,0.4198948740959167,293.2750549316406,297.1499938964844,293.1499938964844,0.0046961484476923,-1748.7125244140625,297.3579406738281,0.4724333584308624,0.050000000745058,0.2337960451841354,291.1627502441406,291.1499938964844,257.7490234375,256.5295715332031,279.5251159667969,293.627197265625,291.16143798828125,1.0,0.2602873742580414,0.3725331425666809,0.6499999761581421,1.0,1.0,-1.0894362926483154,0.4285146296024322,0.6609216928482056,0.1773846000432968,0.0,0.0,0.5999698042869568,56.32725143432617,59.0,-7.84099006652832,-12749.498046875,177.80262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83984375,308.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.380859375,18000.0,0.0,0.0,0.2928650677204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340741515159607,0.634080708026886,-6.519912403746275e-06,0.0,0.0002972208312712,0.0,0.0,46.73410034179688,0.0,0.0,0.0,0.4183397591114044,4.0,0.0,1.0
578400,293.1088256835937,297.1499938964844,293.1499938964844,0.1000508069992065,-2292.122802734375,304.1457824707031,0.7179327011108398,0.1608599722385406,0.146078959107399,294.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4724333584308624,0.050000000745058,0.0492869466543197,293.1249389648437,297.1499938964844,293.1499938964844,0.0372617654502391,-921.4029541015624,304.1451110839844,0.5698628425598145,0.0823485776782035,0.0587250553071498,293.1016540527344,297.1499938964844,293.1499938964844,0.3549603223800659,-6602.3525390625,304.173095703125,0.9990000128746032,0.5386618971824646,0.4198948740959167,293.2750549316406,297.1499938964844,293.1499938964844,0.0046961484476923,-1748.7125244140625,297.3579406738281,0.4724333584308624,0.050000000745058,0.2337960451841354,291.1627502441406,291.1499938964844,257.7490234375,256.5295715332031,279.5251159667969,293.627197265625,291.16143798828125,1.0,0.2602873742580414,0.3725331425666809,0.6499999761581421,1.0,1.0,-1.0894362926483154,0.4285146296024322,0.6609216928482056,0.1773846000432968,0.0,0.0,0.5999698042869568,56.32725143432617,59.0,-7.84099006652832,-12749.498046875,177.80262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83984375,308.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.380859375,18000.0,0.0,0.0,0.2928650677204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340741515159607,0.634080708026886,-6.519912403746275e-06,0.0,0.0002972208312712,0.0,0.0,46.73410034179688,0.0,0.0,0.0,0.4183397591114044,4.0,0.0,1.0
578460,293.1074523925781,297.1499938964844,293.1499938964844,0.1011898890137672,-2313.41015625,304.1452941894531,0.7189447283744812,0.1621811985969543,0.1472759991884231,294.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4716810286045074,0.050000000745058,0.0493008717894554,293.11981201171875,297.1499938964844,293.1499938964844,0.0387652665376663,-940.6915893554688,304.1442565917969,0.5735622048377991,0.0840246528387069,0.0598912425339221,293.0956420898437,297.1499938964844,293.1499938964844,0.3564731180667877,-6629.25732421875,304.162841796875,0.9990000128746032,0.5411129593849182,0.4214671552181244,293.2723083496094,297.1499938964844,293.1499938964844,0.0046707168221473,-1741.007080078125,297.3147277832031,0.4716810286045074,0.050000000745058,0.2338621169328689,291.1484680175781,291.1499938964844,257.6601257324219,256.4512939453125,279.4784851074219,293.609619140625,291.1466369628906,1.0,0.2614105641841888,0.3723913431167602,0.6499999761581421,1.0,1.0,-1.0942548513412476,0.4304529428482055,0.663801908493042,0.1787445396184921,0.0,0.0,0.6010854244232178,56.75035095214844,62.0,-18.55691719055176,-12828.9384765625,180.0304412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151916503906,308.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.293192595243454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342893838882446,0.6342958807945251,-6.512094387289835e-06,0.0,0.0002975532261189,0.0,0.0,46.7113037109375,0.0,0.0,0.0,0.4183386266231537,4.0,0.0,1.0
578520,293.1074523925781,297.1499938964844,293.1499938964844,0.1011898890137672,-2313.41015625,304.1452941894531,0.7189447283744812,0.1621811985969543,0.1472759991884231,294.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4716810286045074,0.050000000745058,0.0493008717894554,293.11981201171875,297.1499938964844,293.1499938964844,0.0387652665376663,-940.6915893554688,304.1442565917969,0.5735622048377991,0.0840246528387069,0.0598912425339221,293.0956420898437,297.1499938964844,293.1499938964844,0.3564731180667877,-6629.25732421875,304.162841796875,0.9990000128746032,0.5411129593849182,0.4214671552181244,293.2723083496094,297.1499938964844,293.1499938964844,0.0046707168221473,-1741.007080078125,297.3147277832031,0.4716810286045074,0.050000000745058,0.2338621169328689,291.1484680175781,291.1499938964844,257.6601257324219,256.4512939453125,279.4784851074219,293.609619140625,291.1466369628906,1.0,0.2614105641841888,0.3723913431167602,0.6499999761581421,1.0,1.0,-1.0942548513412476,0.4304529428482055,0.663801908493042,0.1787445396184921,0.0,0.0,0.6010854244232178,56.75035095214844,62.0,-18.55691719055176,-12828.9384765625,180.0304412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151916503906,308.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.293192595243454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342893838882446,0.6342958807945251,-6.512094387289835e-06,0.0,0.0002975532261189,0.0,0.0,46.7113037109375,0.0,0.0,0.0,0.4183386266231537,4.0,0.0,1.0
578580,293.1062927246094,297.1499938964844,293.1499938964844,0.1023765727877616,-2335.554931640625,304.1448669433594,0.7187705039978027,0.1634974926710128,0.1484915912151336,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4698218405246734,0.050000000745058,0.0493348017334938,293.114990234375,297.1499938964844,293.1499938964844,0.0403728857636451,-961.2725219726562,304.1434936523437,0.5762016177177429,0.0857668668031692,0.0611232593655586,293.0949401855469,297.1499938964844,293.1499938964844,0.3604459464550018,-6692.4150390625,304.1519470214844,0.9990000128746032,0.5426438450813293,0.4252702593803406,293.26983642578125,297.1499938964844,293.1499938964844,0.0046480917371809,-1734.43359375,297.2699890136719,0.4698218405246734,0.050000000745058,0.2340230643749237,291.13116455078125,291.1499938964844,257.5740051269531,256.37548828125,279.4338073730469,293.6019897460937,291.1291809082031,1.0,0.2635189890861511,0.372249573469162,0.6499999761581421,1.0,1.0,-1.1019904613494873,0.4336936473846435,0.6682968735694885,0.1805338710546493,0.0,0.0,0.6047390103340149,57.7144889831543,65.0,-23.46451759338379,-12945.3173828125,184.1736297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,308.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17945.560546875,18000.0,0.0,0.0,0.2936173379421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395808458328247,0.63958740234375,-6.542415576404892e-06,0.0,0.0002979842829518,0.0,0.0,47.43338394165039,0.0,0.0,0.0,0.4202769100666046,4.0,0.0,1.0
578640,293.1062927246094,297.1499938964844,293.1499938964844,0.1023765727877616,-2335.554931640625,304.1448669433594,0.7187705039978027,0.1634974926710128,0.1484915912151336,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4698218405246734,0.050000000745058,0.0493348017334938,293.114990234375,297.1499938964844,293.1499938964844,0.0403728857636451,-961.2725219726562,304.1434936523437,0.5762016177177429,0.0857668668031692,0.0611232593655586,293.0949401855469,297.1499938964844,293.1499938964844,0.3604459464550018,-6692.4150390625,304.1519470214844,0.9990000128746032,0.5426438450813293,0.4252702593803406,293.26983642578125,297.1499938964844,293.1499938964844,0.0046480917371809,-1734.43359375,297.2699890136719,0.4698218405246734,0.050000000745058,0.2340230643749237,291.13116455078125,291.1499938964844,257.5740051269531,256.37548828125,279.4338073730469,293.6019897460937,291.1291809082031,1.0,0.2635189890861511,0.372249573469162,0.6499999761581421,1.0,1.0,-1.1019904613494873,0.4336936473846435,0.6682968735694885,0.1805338710546493,0.0,0.0,0.6047390103340149,57.7144889831543,65.0,-23.46451759338379,-12945.3173828125,184.1736297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,308.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17945.560546875,18000.0,0.0,0.0,0.2936173379421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395808458328247,0.63958740234375,-6.542415576404892e-06,0.0,0.0002979842829518,0.0,0.0,47.43338394165039,0.0,0.0,0.0,0.4202769100666046,4.0,0.0,1.0
578700,293.10577392578125,297.1499938964844,293.1499938964844,0.1029766127467155,-2346.729736328125,304.14471435546875,0.7183188796043396,0.1641492545604705,0.1491007804870605,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4685211777687073,0.050000000745058,0.0493580773472785,293.1127014160156,297.1499938964844,293.1499938964844,0.0412041097879409,-971.9024658203124,304.1431579589844,0.5771888494491577,0.0866562575101852,0.0617579817771911,293.0963439941406,297.1499938964844,293.1499938964844,0.3631953597068786,-6735.04736328125,304.1466064453125,0.9990000128746032,0.5430648326873779,0.4278591871261596,293.26873779296875,297.1499938964844,293.1499938964844,0.0046374080702662,-1731.3773193359375,297.24737548828125,0.4685211777687073,0.050000000745058,0.2341334670782089,291.1221618652344,291.1499938964844,257.5321350097656,256.3386535644531,279.41217041015625,293.6011962890625,291.1202087402344,1.0,0.264876127243042,0.3721786737442016,0.6499999761581421,1.0,1.0,-1.1067509651184082,0.435714989900589,0.6710360050201416,0.1815574467182159,0.0,0.0,0.6074947118759155,58.36705780029297,65.0,-24.436532974243164,-13014.8759765625,186.85867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,308.13250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.685546875,18000.0,0.0,0.0,0.2939464449882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441491842269897,0.6441558003425598,-6.572628535650438e-06,0.0,0.0002983182785101,0.0,0.0,48.08583068847656,0.0,0.0,0.0,0.4219926595687866,4.0,0.0,1.0
578760,293.1053466796875,297.1499938964844,293.1499938964844,0.1035769060254097,-2357.891357421875,304.14459228515625,0.7176600694656372,0.164794921875,0.149708554148674,294.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.4669849276542663,0.050000000745058,0.0493850484490394,293.11053466796875,297.1499938964844,293.1499938964844,0.0420489721000194,-982.7037353515624,304.14288330078125,0.5779865980148315,0.0875553041696548,0.0624028220772743,293.09881591796875,297.1499938964844,293.1499938964844,0.3663835525512695,-6783.93505859375,304.1414489746094,0.9990000128746032,0.5432575941085815,0.430839478969574,293.2677307128906,297.1499938964844,293.1499938964844,0.0046270443126559,-1728.4246826171875,297.22467041015625,0.4669849276542663,0.050000000745058,0.2342613935470581,291.1132202148437,291.1499938964844,257.4911499023437,256.3026123046875,279.3909912109375,293.6021728515625,291.1112976074219,1.0,0.2664055824279785,0.3720470070838928,0.6499999761581421,1.0,1.0,-1.1120171546936035,0.437964916229248,0.6740522384643555,0.182652935385704,0.0,0.0,0.6108503937721252,59.11935043334961,68.0,-24.73292350769043,-13090.8525390625,189.9087371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,308.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.8515625,18000.0,0.0,0.0,0.2943926453590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499896049499512,0.6499962210655212,-6.613136520172702e-06,0.0,0.0002987711050081,0.0,0.0,48.9389533996582,0.0,0.0,0.0,0.4242101907730102,4.0,0.0,1.0
578820,293.10467529296875,297.1499938964844,293.1499938964844,0.1047692224383354,-2380.002685546875,304.1444091796875,0.7158281207084656,0.1660645753145218,0.1509147882461547,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4632288515567779,0.050000000745058,0.0494485013186931,293.10650634765625,297.1499938964844,293.1499938964844,0.0437681674957275,-1004.68994140625,304.14239501953125,0.5791152715682983,0.0893763750791549,0.0637169405817985,293.1065979003906,297.1499938964844,293.1499938964844,0.3738628625869751,-6897.15283203125,304.1318664550781,0.9990000128746032,0.5429847240447998,0.4377711415290832,293.2660522460937,297.1499938964844,293.1499938964844,0.0046068355441093,-1722.6468505859375,297.1792297363281,0.4632288515567779,0.050000000745058,0.2345623970031738,291.0959167480469,291.1499938964844,257.41217041015625,256.23321533203125,279.3501281738281,293.6086120605469,291.0941467285156,1.0,0.2698920369148254,0.3717836439609527,0.6499999761581421,1.0,1.0,-1.1237990856170654,0.4430337846279144,0.6807653307914734,0.1850181668996811,0.0,0.0,0.6192302107810974,60.88045120239258,71.0,-23.98026657104492,-13258.5908203125,196.9687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,308.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17850.8515625,18000.0,0.0,0.0,0.2957257330417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665307343006134,0.6653140783309937,-6.724852028128225e-06,0.0,0.0003001239965669,0.0,0.0,51.25291442871094,0.0,0.0,0.0,0.4301084578037262,4.0,0.0,1.0
578880,293.10467529296875,297.1499938964844,293.1499938964844,0.1047692224383354,-2380.002685546875,304.1444091796875,0.7158281207084656,0.1660645753145218,0.1509147882461547,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4632288515567779,0.050000000745058,0.0494485013186931,293.10650634765625,297.1499938964844,293.1499938964844,0.0437681674957275,-1004.68994140625,304.14239501953125,0.5791152715682983,0.0893763750791549,0.0637169405817985,293.1065979003906,297.1499938964844,293.1499938964844,0.3738628625869751,-6897.15283203125,304.1318664550781,0.9990000128746032,0.5429847240447998,0.4377711415290832,293.2660522460937,297.1499938964844,293.1499938964844,0.0046068355441093,-1722.6468505859375,297.1792297363281,0.4632288515567779,0.050000000745058,0.2345623970031738,291.0959167480469,291.1499938964844,257.41217041015625,256.23321533203125,279.3501281738281,293.6086120605469,291.0941467285156,1.0,0.2698920369148254,0.3717836439609527,0.6499999761581421,1.0,1.0,-1.1237990856170654,0.4430337846279144,0.6807653307914734,0.1850181668996811,0.0,0.0,0.6192302107810974,60.88045120239258,71.0,-23.98026657104492,-13258.5908203125,196.9687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,308.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17850.8515625,18000.0,0.0,0.0,0.2957257330417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665307343006134,0.6653140783309937,-6.724852028128225e-06,0.0,0.0003001239965669,0.0,0.0,51.25291442871094,0.0,0.0,0.0,0.4301084578037262,4.0,0.0,1.0
578940,293.104248046875,297.1499938964844,293.1499938964844,0.1059401333332061,-2401.637939453125,304.1443176269531,0.713437557220459,0.1673018336296081,0.152102991938591,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4588013291358948,0.050000000745058,0.0495227687060833,293.10284423828125,297.1499938964844,293.1499938964844,0.0455124787986278,-1027.0323486328125,304.1420288085937,0.5797516703605652,0.0912200063467025,0.065056674182415,293.1175842285156,297.1499938964844,293.1499938964844,0.3825491070747375,-7026.83642578125,304.1234741210937,0.9990000128746032,0.5418612360954285,0.4457468390464782,293.2647399902344,297.1499938964844,293.1499938964844,0.0045869532041251,-1716.8782958984375,297.1339111328125,0.4588013291358948,0.050000000745058,0.2349146902561187,291.0800170898437,291.1499938964844,257.3375549316406,256.16778564453125,279.3115539550781,293.6203308105469,291.0784606933594,1.0,0.2738383114337921,0.3715203106403351,0.6499999761581421,1.0,1.0,-1.136918067932129,0.4487179517745971,0.688200056552887,0.1875652521848678,0.0,0.0,0.6296430230140686,62.93255233764648,74.0,-22.085840225219727,-13443.0751953125,205.1518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,308.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17805.345703125,18000.0,0.0,0.0,0.297762393951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852313280105591,0.6852381825447083,-6.877960004203487e-06,0.0,0.0003021909797098,0.0,0.0,54.408599853515625,0.0,0.0,0.0,0.4379156827926636,4.0,0.0,1.0
579000,293.104248046875,297.1499938964844,293.1499938964844,0.1059401333332061,-2401.637939453125,304.1443176269531,0.713437557220459,0.1673018336296081,0.152102991938591,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4588013291358948,0.050000000745058,0.0495227687060833,293.10284423828125,297.1499938964844,293.1499938964844,0.0455124787986278,-1027.0323486328125,304.1420288085937,0.5797516703605652,0.0912200063467025,0.065056674182415,293.1175842285156,297.1499938964844,293.1499938964844,0.3825491070747375,-7026.83642578125,304.1234741210937,0.9990000128746032,0.5418612360954285,0.4457468390464782,293.2647399902344,297.1499938964844,293.1499938964844,0.0045869532041251,-1716.8782958984375,297.1339111328125,0.4588013291358948,0.050000000745058,0.2349146902561187,291.0800170898437,291.1499938964844,257.3375549316406,256.16778564453125,279.3115539550781,293.6203308105469,291.0784606933594,1.0,0.2738383114337921,0.3715203106403351,0.6499999761581421,1.0,1.0,-1.136918067932129,0.4487179517745971,0.688200056552887,0.1875652521848678,0.0,0.0,0.6296430230140686,62.93255233764648,74.0,-22.085840225219727,-13443.0751953125,205.1518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,308.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17805.345703125,18000.0,0.0,0.0,0.297762393951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852313280105591,0.6852381825447083,-6.877960004203487e-06,0.0,0.0003021909797098,0.0,0.0,54.408599853515625,0.0,0.0,0.0,0.4379156827926636,4.0,0.0,1.0
579060,293.1040344238281,297.1499938964844,293.1499938964844,0.1070814430713653,-2422.64697265625,304.1443176269531,0.7106265425682068,0.1685050129890442,0.1532689332962036,294.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4541577100753784,0.050000000745058,0.0496055856347084,293.097900390625,297.1499938964844,293.1499938964844,0.0473964549601078,-1051.2425537109375,304.1415100097656,0.5804161429405212,0.0934066548943519,0.0665216594934463,293.13232421875,297.1499938964844,293.1499938964844,0.3921359479427337,-7168.26318359375,304.11639404296875,0.9990000128746032,0.5397083163261414,0.4544751346111297,293.2637939453125,297.1499938964844,293.1499938964844,0.0045670289546251,-1710.9664306640625,297.0889587402344,0.4541577100753784,0.050000000745058,0.2353075444698333,291.06591796875,291.1499938964844,257.2679138183594,256.1068725585937,279.2750244140625,293.6357727050781,291.0645751953125,1.0,0.2781318724155426,0.371157556772232,0.6499999761581421,1.0,1.0,-1.1511226892471311,0.4549086391925812,0.6962140798568726,0.1902554035186767,0.0,0.0,0.6418174505233765,65.21562957763672,77.0,-19.73514938354492,-13640.82421875,214.31057739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928100585937,308.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17762.169921875,18000.0,0.0,0.0,0.3005866110324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093574404716492,0.7093644738197327,-7.072510925354436e-06,0.0,0.0003050571831408,0.0,0.0,58.44224166870117,0.0,0.0,0.0,0.4475401639938354,4.0,0.0,1.0
