time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579120,293.1040344238281,297.1499938964844,293.1499938964844,0.1070814430713653,-2422.64697265625,304.1443176269531,0.7106265425682068,0.1685050129890442,0.1532689332962036,294.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4541577100753784,0.050000000745058,0.0496055856347084,293.097900390625,297.1499938964844,293.1499938964844,0.0473964549601078,-1051.2425537109375,304.1415100097656,0.5804161429405212,0.0934066548943519,0.0665216594934463,293.13232421875,297.1499938964844,293.1499938964844,0.3921359479427337,-7168.26318359375,304.11639404296875,0.9990000128746032,0.5397083163261414,0.4544751346111297,293.2637939453125,297.1499938964844,293.1499938964844,0.0045670289546251,-1710.9664306640625,297.0889587402344,0.4541577100753784,0.050000000745058,0.2353075444698333,291.06591796875,291.1499938964844,257.2679138183594,256.1068725585937,279.2750244140625,293.6357727050781,291.0645751953125,1.0,0.2781318724155426,0.371157556772232,0.6499999761581421,1.0,1.0,-1.1511226892471311,0.4549086391925812,0.6962140798568726,0.1902554035186767,0.0,0.0,0.6418174505233765,65.21562957763672,77.0,-19.73514938354492,-13640.82421875,214.31057739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928100585937,308.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17762.169921875,18000.0,0.0,0.0,0.3005866110324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093574404716492,0.7093644738197327,-7.072510925354436e-06,0.0,0.0003050571831408,0.0,0.0,58.44224166870117,0.0,0.0,0.0,0.4475401639938354,4.0,0.0,1.0
579180,293.10400390625,297.1499938964844,293.1499938964844,0.1081971675157547,-2443.122802734375,304.14434814453125,0.7075624465942383,0.1696760058403015,0.154410257935524,294.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.4495288729667663,0.050000000745058,0.0496938675642013,293.08843994140625,297.1499938964844,293.1499938964844,0.050105582922697,-1086.2763671875,304.1398010253906,0.5831936597824097,0.0966412872076034,0.0686796233057975,293.1528625488281,297.1499938964844,293.1499938964844,0.4022824764251709,-7316.2978515625,304.1107177734375,0.9990000128746032,0.5360021591186523,0.4635988473892212,293.2630920410156,297.1499938964844,293.1499938964844,0.0045471261255443,-1704.9794921875,297.0441589355469,0.4495288729667663,0.050000000745058,0.235726311802864,291.05291748046875,291.1499938964844,257.20379638671875,256.05096435546875,279.2406005859375,293.6551513671875,291.0516662597656,1.0,0.2826964557170868,0.3707948327064514,0.6499999761581421,1.0,1.0,-1.166642189025879,0.4617109596729278,0.7049312591552734,0.1931255161762237,0.0,0.0,0.6556456089019775,67.65498352050781,65.0,-18.10910415649414,-13852.6884765625,224.4245758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5408935546875,308.0485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17719.455078125,18000.0,0.0,0.0,0.3042338490486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374024391174316,0.737409770488739,-7.309238753805403e-06,0.0,0.0003087586956098,0.0,0.0,63.42205047607422,0.0,0.0,0.0,0.4589342772960663,4.0,0.0,1.0
579240,293.10400390625,297.1499938964844,293.1499938964844,0.1081971675157547,-2443.122802734375,304.14434814453125,0.7075624465942383,0.1696760058403015,0.154410257935524,294.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.4495288729667663,0.050000000745058,0.0496938675642013,293.08843994140625,297.1499938964844,293.1499938964844,0.050105582922697,-1086.2763671875,304.1398010253906,0.5831936597824097,0.0966412872076034,0.0686796233057975,293.1528625488281,297.1499938964844,293.1499938964844,0.4022824764251709,-7316.2978515625,304.1107177734375,0.9990000128746032,0.5360021591186523,0.4635988473892212,293.2630920410156,297.1499938964844,293.1499938964844,0.0045471261255443,-1704.9794921875,297.0441589355469,0.4495288729667663,0.050000000745058,0.235726311802864,291.05291748046875,291.1499938964844,257.20379638671875,256.05096435546875,279.2406005859375,293.6551513671875,291.0516662597656,1.0,0.2826964557170868,0.3707948327064514,0.6499999761581421,1.0,1.0,-1.166642189025879,0.4617109596729278,0.7049312591552734,0.1931255161762237,0.0,0.0,0.6556456089019775,67.65498352050781,65.0,-18.10910415649414,-13852.6884765625,224.4245758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5408935546875,308.0485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17719.455078125,18000.0,0.0,0.0,0.3042338490486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374024391174316,0.737409770488739,-7.309238753805403e-06,0.0,0.0003087586956098,0.0,0.0,63.42205047607422,0.0,0.0,0.0,0.4589342772960663,4.0,0.0,1.0
579300,293.1039428710937,297.1499938964844,293.1499938964844,0.1086925119161605,-2452.1455078125,304.1444702148437,0.7082637548446655,0.1702667027711868,0.1549373120069503,294.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.4493950605392456,0.050000000745058,0.0496964864432811,293.0830993652344,297.1499938964844,293.1499938964844,0.0516422167420387,-1106.244140625,304.1388854980469,0.5871944427490234,0.0984689816832542,0.069928154349327,293.16290283203125,297.1499938964844,293.1499938964844,0.4031679034233093,-7325.92431640625,304.11639404296875,0.9990000128746032,0.5339895486831665,0.4638693034648895,293.2627258300781,297.1499938964844,293.1499938964844,0.0045333611778914,-1700.4312744140625,297.02313232421875,0.4493950605392456,0.050000000745058,0.2357387244701385,291.0487365722656,291.1499938964844,257.1739807128906,256.0250549316406,279.2314147949219,293.6639709472656,291.049072265625,1.0,0.2827159166336059,0.3706134557723999,0.6499999761581421,1.0,1.0,-1.169122338294983,0.4627367258071899,0.7063856720924377,0.1937903761863708,0.0,0.0,0.6628496050834656,67.75921630859375,65.0,-8.561962127685547,-13921.8408203125,225.49234008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4605712890625,308.0372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17700.623046875,18000.0,0.0,0.0,0.3063364624977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527688145637512,0.7527762651443481,-7.44403087082901e-06,0.0,0.0003108925593551,0.0,0.0,66.28961181640625,0.0,0.0,0.0,0.4652534127235412,4.0,0.0,1.0
579360,293.1038513183594,297.1499938964844,293.1499938964844,0.1090580523014068,-2458.585205078125,304.14483642578125,0.7105790376663208,0.1708702147006988,0.1554469466209411,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.4508119225502014,0.050000000745058,0.0496687181293964,293.0787048339844,297.1499938964844,293.1499938964844,0.0530723705887794,-1124.78662109375,304.1383056640625,0.5925466418266296,0.1001781225204467,0.07115188986063,293.1685791015625,297.1499938964844,293.1499938964844,0.4004956185817718,-7282.1728515625,304.1273803710937,0.9990000128746032,0.5327041149139404,0.4610238373279571,293.2622985839844,297.1499938964844,293.1499938964844,0.0045150900259613,-1693.5032958984375,297.00885009765625,0.4508119225502014,0.050000000745058,0.2356070131063461,291.0565185546875,291.1499938964844,257.1457214355469,256.0005798339844,279.2248229980469,293.6645202636719,291.0594787597656,1.0,0.281552642583847,0.370407223701477,0.6499999761581421,1.0,1.0,-1.1675989627838137,0.4619746208190918,0.7056242823600769,0.1938137263059616,0.0,0.0,0.6683658957481384,67.04326629638672,53.0,12.952258110046388,-13958.8994140625,223.5396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3880920410156,308.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17714.31640625,18000.0,0.0,0.0,0.3085153102874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672280073165894,0.7672356367111206,-7.580588317068759e-06,0.0,0.0003131038101855,0.0,0.0,69.12515258789062,0.0,0.0,0.0,0.4712376892566681,4.0,0.0,1.0
579420,293.1034851074219,297.1499938964844,293.1499938964844,0.1095378845930099,-2466.503662109375,304.145751953125,0.7185128331184387,0.1721132397651672,0.1564371585845947,294.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4572964906692505,0.050000000745058,0.0495488904416561,293.0755920410156,297.1499938964844,293.1499938964844,0.0550976172089576,-1150.8385009765625,304.1388854980469,0.6045033931732178,0.1026323735713958,0.07302937656641,293.16363525390625,297.1499938964844,293.1499938964844,0.3872954845428467,-7078.31884765625,304.1571044921875,0.9990000128746032,0.5331923961639404,0.4485312104225158,293.2612609863281,297.1499938964844,293.1499938964844,0.0044673550873994,-1674.2093505859375,296.99493408203125,0.4572964906692505,0.050000000745058,0.2350386083126068,291.0972595214844,291.1499938964844,257.0942687988281,255.9562530517578,279.2114562988281,293.63592529296875,291.1026611328125,1.0,0.276165634393692,0.3699947893619537,0.6499999761581421,1.0,1.0,-1.155225157737732,0.4562649726867676,0.6989601254463196,0.1924459338188171,0.0,0.0,0.6729227304458618,63.867652893066406,56.0,52.00127410888672,-13927.869140625,213.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2943725585937,308.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17846.296875,18000.0,0.0,0.0,0.3127154111862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850342988967896,0.7850420475006104,-7.77827972342493e-06,0.0,0.000317366386298,0.0,0.0,72.92445373535156,0.0,0.0,0.0,0.4788452386856079,4.0,0.0,1.0
579480,293.1034851074219,297.1499938964844,293.1499938964844,0.1095378845930099,-2466.503662109375,304.145751953125,0.7185128331184387,0.1721132397651672,0.1564371585845947,294.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4572964906692505,0.050000000745058,0.0495488904416561,293.0755920410156,297.1499938964844,293.1499938964844,0.0550976172089576,-1150.8385009765625,304.1388854980469,0.6045033931732178,0.1026323735713958,0.07302937656641,293.16363525390625,297.1499938964844,293.1499938964844,0.3872954845428467,-7078.31884765625,304.1571044921875,0.9990000128746032,0.5331923961639404,0.4485312104225158,293.2612609863281,297.1499938964844,293.1499938964844,0.0044673550873994,-1674.2093505859375,296.99493408203125,0.4572964906692505,0.050000000745058,0.2350386083126068,291.0972595214844,291.1499938964844,257.0942687988281,255.9562530517578,279.2114562988281,293.63592529296875,291.1026611328125,1.0,0.276165634393692,0.3699947893619537,0.6499999761581421,1.0,1.0,-1.155225157737732,0.4562649726867676,0.6989601254463196,0.1924459338188171,0.0,0.0,0.6729227304458618,63.867652893066406,56.0,52.00127410888672,-13927.869140625,213.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2943725585937,308.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17846.296875,18000.0,0.0,0.0,0.3127154111862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850342988967896,0.7850420475006104,-7.77827972342493e-06,0.0,0.000317366386298,0.0,0.0,72.92445373535156,0.0,0.0,0.0,0.4788452386856079,4.0,0.0,1.0
579540,293.1031188964844,297.1499938964844,293.1499938964844,0.110043279826641,-2474.905029296875,304.14630126953125,0.723987877368927,0.1733646839857101,0.1574931591749191,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.4615415632724762,0.050000000745058,0.049476146697998,293.0794982910156,297.1499938964844,293.1499938964844,0.0559471771121025,-1161.4404296875,304.1412048339844,0.6109921932220459,0.1037374585866928,0.0739375129342079,293.1441650390625,297.1499938964844,293.1499938964844,0.3780348896980285,-6938.93408203125,304.16961669921875,0.9990000128746032,0.5367845892906189,0.4407729804515838,293.2599792480469,297.1499938964844,293.1499938964844,0.0044226669706404,-1655.8902587890625,296.9844970703125,0.4615415632724762,0.050000000745058,0.2346935421228408,291.14215087890625,291.1499938964844,257.04998779296875,255.9185028076172,279.1851501464844,293.5916748046875,291.1452331542969,1.0,0.273339182138443,0.3695823848247528,0.6499999761581421,1.0,1.0,-1.14776349067688,0.4527874588966369,0.6949760317802429,0.1917456835508346,0.0,0.0,0.6706919074058533,61.943389892578125,59.0,51.77735900878906,-13890.2265625,206.79010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2891540527344,308.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.3162262737751007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862016558647156,0.7862094640731812,-7.82457209425047e-06,0.0,0.0003209294518455,0.0,0.0,73.41519165039062,0.0,0.0,0.0,0.4796067476272583,4.0,0.0,1.0
579600,293.1031188964844,297.1499938964844,293.1499938964844,0.110043279826641,-2474.905029296875,304.14630126953125,0.723987877368927,0.1733646839857101,0.1574931591749191,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.4615415632724762,0.050000000745058,0.049476146697998,293.0794982910156,297.1499938964844,293.1499938964844,0.0559471771121025,-1161.4404296875,304.1412048339844,0.6109921932220459,0.1037374585866928,0.0739375129342079,293.1441650390625,297.1499938964844,293.1499938964844,0.3780348896980285,-6938.93408203125,304.16961669921875,0.9990000128746032,0.5367845892906189,0.4407729804515838,293.2599792480469,297.1499938964844,293.1499938964844,0.0044226669706404,-1655.8902587890625,296.9844970703125,0.4615415632724762,0.050000000745058,0.2346935421228408,291.14215087890625,291.1499938964844,257.04998779296875,255.9185028076172,279.1851501464844,293.5916748046875,291.1452331542969,1.0,0.273339182138443,0.3695823848247528,0.6499999761581421,1.0,1.0,-1.14776349067688,0.4527874588966369,0.6949760317802429,0.1917456835508346,0.0,0.0,0.6706919074058533,61.943389892578125,59.0,51.77735900878906,-13890.2265625,206.79010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2891540527344,308.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.3162262737751007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862016558647156,0.7862094640731812,-7.82457209425047e-06,0.0,0.0003209294518455,0.0,0.0,73.41519165039062,0.0,0.0,0.0,0.4796067476272583,4.0,0.0,1.0
579660,293.10235595703125,297.1499938964844,293.1499938964844,0.1108474880456924,-2489.169921875,304.14617919921875,0.7272195219993591,0.1747038215398788,0.1586352735757827,294.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4633088409900665,0.050000000745058,0.0494470074772834,293.0832824707031,297.1499938964844,293.1499938964844,0.056618683040142,-1170.0064697265625,304.1429748535156,0.6143408417701721,0.1047501042485237,0.0745825469493866,293.1260986328125,297.1499938964844,293.1499938964844,0.3739176392555237,-6879.31103515625,304.16973876953125,0.9990000128746032,0.5406021475791931,0.4376272559165954,293.2580261230469,297.1499938964844,293.1499938964844,0.0043892809189856,-1643.056884765625,296.9627685546875,0.4633088409900665,0.050000000745058,0.2345553189516067,291.1620788574219,291.1499938964844,257.0113830566406,255.8857879638672,279.15789794921875,293.56158447265625,291.163330078125,1.0,0.2723113894462585,0.3694293797016144,0.6499999761581421,1.0,1.0,-1.1459300518035889,0.4518892168998718,0.694040834903717,0.1917167156934738,0.0,0.0,0.6675623059272766,61.1886100769043,62.0,29.6774845123291,-13887.1796875,204.7148895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3492736816406,308.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.212890625,18000.0,0.0,0.0,0.3189631998538971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806466221809387,0.7806543707847595,-7.784035915392451e-06,0.0,0.0003237070923205,0.0,0.0,72.36278533935547,0.0,0.0,0.0,0.4774085283279419,4.0,0.0,1.0
579720,293.10235595703125,297.1499938964844,293.1499938964844,0.1108474880456924,-2489.169921875,304.14617919921875,0.7272195219993591,0.1747038215398788,0.1586352735757827,294.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4633088409900665,0.050000000745058,0.0494470074772834,293.0832824707031,297.1499938964844,293.1499938964844,0.056618683040142,-1170.0064697265625,304.1429748535156,0.6143408417701721,0.1047501042485237,0.0745825469493866,293.1260986328125,297.1499938964844,293.1499938964844,0.3739176392555237,-6879.31103515625,304.16973876953125,0.9990000128746032,0.5406021475791931,0.4376272559165954,293.2580261230469,297.1499938964844,293.1499938964844,0.0043892809189856,-1643.056884765625,296.9627685546875,0.4633088409900665,0.050000000745058,0.2345553189516067,291.1620788574219,291.1499938964844,257.0113830566406,255.8857879638672,279.15789794921875,293.56158447265625,291.163330078125,1.0,0.2723113894462585,0.3694293797016144,0.6499999761581421,1.0,1.0,-1.1459300518035889,0.4518892168998718,0.694040834903717,0.1917167156934738,0.0,0.0,0.6675623059272766,61.1886100769043,62.0,29.6774845123291,-13887.1796875,204.7148895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3492736816406,308.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.212890625,18000.0,0.0,0.0,0.3189631998538971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806466221809387,0.7806543707847595,-7.784035915392451e-06,0.0,0.0003237070923205,0.0,0.0,72.36278533935547,0.0,0.0,0.0,0.4774085283279419,4.0,0.0,1.0
579780,293.10113525390625,297.1499938964844,293.1499938964844,0.1119193062186241,-2508.5302734375,304.1456604003906,0.7290419936180115,0.1761624664068222,0.1599210500717163,294.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4633193910121918,0.050000000745058,0.0494468212127685,293.0826721191406,297.1499938964844,293.1499938964844,0.0578768104314804,-1186.63330078125,304.1431579589844,0.6172947287559509,0.1065485775470733,0.0756636261940002,293.1145935058594,297.1499938964844,293.1499938964844,0.373363047838211,-6873.978515625,304.1639709472656,0.9990000128746032,0.5435584187507629,0.4376083016395569,293.25518798828125,297.1499938964844,293.1499938964844,0.0043641980737447,-1634.0665283203125,296.93560791015625,0.4633193910121918,0.050000000745058,0.2345544397830963,291.16650390625,291.1499938964844,256.9763488769531,255.8561553955078,279.12799072265625,293.5439147949219,291.16619873046875,1.0,0.2727214395999908,0.3692763745784759,0.6499999761581421,1.0,1.0,-1.1487451791763306,0.4531874358654022,0.6955577731132507,0.1920239031314849,0.0,0.0,0.664912223815918,61.21571731567383,65.0,7.894253253936768,-13928.4951171875,205.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4447631835937,308.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5234375,18000.0,0.0,0.0,0.3210267126560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742764353752136,0.7742841243743896,-7.724861461610999e-06,0.0,0.0003258012875448,0.0,0.0,71.07837677001953,0.0,0.0,0.0,0.4747752547264099,4.0,0.0,1.0
579840,293.10113525390625,297.1499938964844,293.1499938964844,0.1119193062186241,-2508.5302734375,304.1456604003906,0.7290419936180115,0.1761624664068222,0.1599210500717163,294.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4633193910121918,0.050000000745058,0.0494468212127685,293.0826721191406,297.1499938964844,293.1499938964844,0.0578768104314804,-1186.63330078125,304.1431579589844,0.6172947287559509,0.1065485775470733,0.0756636261940002,293.1145935058594,297.1499938964844,293.1499938964844,0.373363047838211,-6873.978515625,304.1639709472656,0.9990000128746032,0.5435584187507629,0.4376083016395569,293.25518798828125,297.1499938964844,293.1499938964844,0.0043641980737447,-1634.0665283203125,296.93560791015625,0.4633193910121918,0.050000000745058,0.2345544397830963,291.16650390625,291.1499938964844,256.9763488769531,255.8561553955078,279.12799072265625,293.5439147949219,291.16619873046875,1.0,0.2727214395999908,0.3692763745784759,0.6499999761581421,1.0,1.0,-1.1487451791763306,0.4531874358654022,0.6955577731132507,0.1920239031314849,0.0,0.0,0.664912223815918,61.21571731567383,65.0,7.894253253936768,-13928.4951171875,205.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4447631835937,308.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5234375,18000.0,0.0,0.0,0.3210267126560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742764353752136,0.7742841243743896,-7.724861461610999e-06,0.0,0.0003258012875448,0.0,0.0,71.07837677001953,0.0,0.0,0.0,0.4747752547264099,4.0,0.0,1.0
579900,293.10040283203125,297.1499938964844,293.1499938964844,0.1125361248850822,-2519.739501953125,304.14532470703125,0.7295165061950684,0.1769197434186935,0.1606008857488632,294.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4627933800220489,0.050000000745058,0.0494554378092289,293.0810546875,297.1499938964844,293.1499938964844,0.0588099360466003,-1199.113525390625,304.1427001953125,0.6189287900924683,0.1077194884419441,0.0764437094330787,293.1116638183594,297.1499938964844,293.1499938964844,0.3742066919803619,-6888.1328125,304.159912109375,0.9990000128746032,0.5445842742919922,0.4385416209697723,293.2535705566406,297.1499938964844,293.1499938964844,0.0043542352505028,-1630.77587890625,296.9201965332031,0.4627933800220489,0.050000000745058,0.2345952987670898,291.16363525390625,291.1499938964844,256.9600830078125,255.8424224853516,279.11212158203125,293.5391845703125,291.1627197265625,1.0,0.2733734250068664,0.3691998422145843,0.6499999761581421,1.0,1.0,-1.1516764163970947,0.4545588493347168,0.6971175074577332,0.1922813355922699,0.0,0.0,0.6642763018608093,61.465633392333984,65.0,-1.6096547842025757,-13966.228515625,207.1479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49658203125,308.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.77734375,18000.0,0.0,0.0,0.3218667805194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719882130622864,0.7719959020614624,-7.700493370066397e-06,0.0,0.0003266538551542,0.0,0.0,70.59857177734375,0.0,0.0,0.0,0.4738119840621948,4.0,0.0,1.0
579960,293.0997009277344,297.1499938964844,293.1499938964844,0.1131932288408279,-2531.69873046875,304.1449890136719,0.7297292947769165,0.1776902079582214,0.161299243569374,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4619556367397308,0.050000000745058,0.0494692325592041,293.0792236328125,297.1499938964844,293.1499938964844,0.0598375126719474,-1212.935302734375,304.1421813964844,0.6204605102539062,0.1089551001787185,0.0772954225540161,293.1102294921875,297.1499938964844,293.1499938964844,0.3757088482379913,-6912.041015625,304.1553649902344,0.9990000128746032,0.5453509092330933,0.4400318562984466,293.2518310546875,297.1499938964844,293.1499938964844,0.0043456582352519,-1628.1124267578125,296.9039306640625,0.4619556367397308,0.050000000745058,0.2346607446670532,291.1583557128906,291.1499938964844,256.94464111328125,255.82937622070312,279.0960693359375,293.5371398925781,291.15704345703125,1.0,0.2742789089679718,0.3690678775310516,0.6499999761581421,1.0,1.0,-1.1554200649261477,0.4563183784484863,0.6991016864776611,0.1925861686468124,0.0,0.0,0.6642405390739441,61.85511779785156,68.0,-9.322407722473145,-14014.501953125,209.1537475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5467834472656,308.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.908203125,18000.0,0.0,0.0,0.3226207792758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707962393760681,0.7708039283752441,-7.684832780796569e-06,0.0,0.0003274190821684,0.0,0.0,70.32865905761719,0.0,0.0,0.0,0.4732925295829773,4.0,0.0,1.0
580020,293.0982666015625,297.1499938964844,293.1499938964844,0.1145888790488243,-2557.092529296875,304.1443176269531,0.7294722199440002,0.179256334900856,0.1627363413572311,294.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4595027267932892,0.050000000745058,0.0495105125010013,293.075439453125,297.1499938964844,293.1499938964844,0.0620221123099327,-1242.544677734375,304.1411437988281,0.623033344745636,0.1115168631076812,0.0790966376662254,293.1112670898437,297.1499938964844,293.1499938964844,0.3804042041301727,-6984.53173828125,304.145751953125,0.9990000128746032,0.5461585521697998,0.4444603025913238,293.248291015625,297.1499938964844,293.1499938964844,0.0043316152878105,-1624.1229248046875,296.8701477050781,0.4595027267932892,0.050000000745058,0.2348565608263015,291.1434936523437,291.1499938964844,256.91607666015625,255.80523681640625,279.06396484375,293.5401306152344,291.1417541503906,1.0,0.2767359316349029,0.3688039481639862,0.6499999761581421,1.0,1.0,-1.1649059057235718,0.4607954919338226,0.7041103839874268,0.1933062821626663,0.0,0.0,0.6660575270652771,63.001346588134766,71.0,-19.24419212341309,-14138.5302734375,214.5986785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319580078125,308.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.447265625,18000.0,0.0,0.0,0.3240027129650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722989320755005,0.7723066210746765,-7.687502147746272e-06,0.0,0.0003288215666543,0.0,0.0,70.54950714111328,0.0,0.0,0.0,0.4738527834415436,4.0,0.0,1.0
580080,293.0982666015625,297.1499938964844,293.1499938964844,0.1145888790488243,-2557.092529296875,304.1443176269531,0.7294722199440002,0.179256334900856,0.1627363413572311,294.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4595027267932892,0.050000000745058,0.0495105125010013,293.075439453125,297.1499938964844,293.1499938964844,0.0620221123099327,-1242.544677734375,304.1411437988281,0.623033344745636,0.1115168631076812,0.0790966376662254,293.1112670898437,297.1499938964844,293.1499938964844,0.3804042041301727,-6984.53173828125,304.145751953125,0.9990000128746032,0.5461585521697998,0.4444603025913238,293.248291015625,297.1499938964844,293.1499938964844,0.0043316152878105,-1624.1229248046875,296.8701477050781,0.4595027267932892,0.050000000745058,0.2348565608263015,291.1434936523437,291.1499938964844,256.91607666015625,255.80523681640625,279.06396484375,293.5401306152344,291.1417541503906,1.0,0.2767359316349029,0.3688039481639862,0.6499999761581421,1.0,1.0,-1.1649059057235718,0.4607954919338226,0.7041103839874268,0.1933062821626663,0.0,0.0,0.6660575270652771,63.001346588134766,71.0,-19.24419212341309,-14138.5302734375,214.5986785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319580078125,308.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.447265625,18000.0,0.0,0.0,0.3240027129650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722989320755005,0.7723066210746765,-7.687502147746272e-06,0.0,0.0003288215666543,0.0,0.0,70.54950714111328,0.0,0.0,0.0,0.4738527834415436,4.0,0.0,1.0
580140,293.096923828125,297.1499938964844,293.1499938964844,0.1160466820001602,-2583.556884765625,304.143798828125,0.7284848690032959,0.1808365434408188,0.1642054766416549,294.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4562730491161346,0.050000000745058,0.0495669916272163,293.0707702636719,297.1499938964844,293.1499938964844,0.0643640905618667,-1274.5966796875,304.14019775390625,0.6251575946807861,0.1143451407551765,0.0810335651040077,293.1174011230469,297.1499938964844,293.1499938964844,0.3869228959083557,-7083.060546875,304.1363220214844,0.9990000128746032,0.545906662940979,0.4504479467868805,293.2447509765625,297.1499938964844,293.1499938964844,0.0043203756213188,-1621.266845703125,296.8360290527344,0.4562730491161346,0.050000000745058,0.2351244688034057,291.1260070800781,291.1499938964844,256.8903503417969,255.7835388183593,279.0322265625,293.55059814453125,291.1241455078125,1.0,0.2798932194709778,0.3685399889945984,0.6499999761581421,1.0,1.0,-1.1765692234039309,0.4663110673427582,0.7102581262588501,0.1941734254360199,0.0,0.0,0.6704112887382507,64.55592346191406,74.0,-23.741416931152344,-14292.5908203125,221.6839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846923828125,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17922.033203125,18000.0,0.0,0.0,0.3254303634166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779306173324585,0.7793139219284058,-7.740993169136345e-06,0.0,0.0003302704426459,0.0,0.0,71.87527465820312,0.0,0.0,0.0,0.4767119884490967,4.0,0.0,1.0
580200,293.096923828125,297.1499938964844,293.1499938964844,0.1160466820001602,-2583.556884765625,304.143798828125,0.7284848690032959,0.1808365434408188,0.1642054766416549,294.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4562730491161346,0.050000000745058,0.0495669916272163,293.0707702636719,297.1499938964844,293.1499938964844,0.0643640905618667,-1274.5966796875,304.14019775390625,0.6251575946807861,0.1143451407551765,0.0810335651040077,293.1174011230469,297.1499938964844,293.1499938964844,0.3869228959083557,-7083.060546875,304.1363220214844,0.9990000128746032,0.545906662940979,0.4504479467868805,293.2447509765625,297.1499938964844,293.1499938964844,0.0043203756213188,-1621.266845703125,296.8360290527344,0.4562730491161346,0.050000000745058,0.2351244688034057,291.1260070800781,291.1499938964844,256.8903503417969,255.7835388183593,279.0322265625,293.55059814453125,291.1241455078125,1.0,0.2798932194709778,0.3685399889945984,0.6499999761581421,1.0,1.0,-1.1765692234039309,0.4663110673427582,0.7102581262588501,0.1941734254360199,0.0,0.0,0.6704112887382507,64.55592346191406,74.0,-23.741416931152344,-14292.5908203125,221.6839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846923828125,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17922.033203125,18000.0,0.0,0.0,0.3254303634166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779306173324585,0.7793139219284058,-7.740993169136345e-06,0.0,0.0003302704426459,0.0,0.0,71.87527465820312,0.0,0.0,0.0,0.4767119884490967,4.0,0.0,1.0
580260,293.09576416015625,297.1499938964844,293.1499938964844,0.1175345778465271,-2610.484619140625,304.14337158203125,0.7269904017448425,0.1824154555797577,0.1656871438026428,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4525721967220306,0.050000000745058,0.0496349446475505,293.06353759765625,297.1499938964844,293.1499938964844,0.0671772733330726,-1313.4984130859375,304.1387634277344,0.6277317404747009,0.1178119406104087,0.0833978056907653,293.1293640136719,297.1499938964844,293.1499938964844,0.3947902321815491,-7200.21142578125,304.1278076171875,0.9990000128746032,0.544318437576294,0.4575480222702026,293.2413330078125,297.1499938964844,293.1499938964844,0.0043111029081046,-1619.1552734375,296.80224609375,0.4525721967220306,0.050000000745058,0.235446810722351,291.1075744628906,291.1499938964844,256.8672180175781,255.7640686035156,279.0018920898437,293.5675354003906,291.105712890625,1.0,0.2835990786552429,0.3681455552577972,0.6499999761581421,1.0,1.0,-1.190175175666809,0.4727270007133484,0.7174481153488159,0.1952688097953796,0.0,0.0,0.6772968173027039,66.42484283447266,77.0,-25.408981323242188,-14471.255859375,230.2085723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6965637207031,308.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.9609375,18000.0,0.0,0.0,0.327136218547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791893482208252,0.7919013500213623,-7.848183486203197e-06,0.0,0.0003320016840007,0.0,0.0,74.37457275390625,0.0,0.0,0.0,0.4819400012493133,4.0,0.0,1.0
580320,293.09576416015625,297.1499938964844,293.1499938964844,0.1175345778465271,-2610.484619140625,304.14337158203125,0.7269904017448425,0.1824154555797577,0.1656871438026428,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4525721967220306,0.050000000745058,0.0496349446475505,293.06353759765625,297.1499938964844,293.1499938964844,0.0671772733330726,-1313.4984130859375,304.1387634277344,0.6277317404747009,0.1178119406104087,0.0833978056907653,293.1293640136719,297.1499938964844,293.1499938964844,0.3947902321815491,-7200.21142578125,304.1278076171875,0.9990000128746032,0.544318437576294,0.4575480222702026,293.2413330078125,297.1499938964844,293.1499938964844,0.0043111029081046,-1619.1552734375,296.80224609375,0.4525721967220306,0.050000000745058,0.235446810722351,291.1075744628906,291.1499938964844,256.8672180175781,255.7640686035156,279.0018920898437,293.5675354003906,291.105712890625,1.0,0.2835990786552429,0.3681455552577972,0.6499999761581421,1.0,1.0,-1.190175175666809,0.4727270007133484,0.7174481153488159,0.1952688097953796,0.0,0.0,0.6772968173027039,66.42484283447266,77.0,-25.408981323242188,-14471.255859375,230.2085723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6965637207031,308.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.9609375,18000.0,0.0,0.0,0.327136218547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791893482208252,0.7919013500213623,-7.848183486203197e-06,0.0,0.0003320016840007,0.0,0.0,74.37457275390625,0.0,0.0,0.0,0.4819400012493133,4.0,0.0,1.0
580380,293.0948181152344,297.1499938964844,293.1499938964844,0.1190278157591819,-2637.407958984375,304.1430969238281,0.725130558013916,0.1839852035045623,0.1671708226203918,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4485994577407837,0.050000000745058,0.0497121624648571,293.0547180175781,297.1499938964844,293.1499938964844,0.0703933835029602,-1358.4561767578125,304.1371459960937,0.6307252645492554,0.1217906847596168,0.086145095527172,293.1460266113281,297.1499938964844,293.1499938964844,0.403683453798294,-7331.00537109375,304.12042236328125,0.9990000128746032,0.5414730906486511,0.4654851853847503,293.238037109375,297.1499938964844,293.1499938964844,0.0043032597750425,-1617.508544921875,296.76953125,0.4485994577407837,0.050000000745058,0.2358131110668182,291.08966064453125,291.1499938964844,256.8464660644531,255.74661254882807,278.9762268066406,293.5930480957031,291.0879821777344,1.0,0.2877300083637237,0.3677511215209961,0.6499999761581421,1.0,1.0,-1.2053120136260986,0.4798172116279602,0.7254948019981384,0.1966765373945236,0.0,0.0,0.6865525245666504,68.55107879638672,65.0,-24.59952163696289,-14667.5634765625,239.9787750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6654052734375,308.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17808.861328125,18000.0,0.0,0.0,0.3293103873729706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099368214607239,0.8099448084831238,-8.011004865693394e-06,0.0,0.0003342081909067,0.0,0.0,78.11498260498047,0.0,0.0,0.0,0.4895298182964325,4.0,0.0,1.0
580440,293.0948181152344,297.1499938964844,293.1499938964844,0.1190278157591819,-2637.407958984375,304.1430969238281,0.725130558013916,0.1839852035045623,0.1671708226203918,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4485994577407837,0.050000000745058,0.0497121624648571,293.0547180175781,297.1499938964844,293.1499938964844,0.0703933835029602,-1358.4561767578125,304.1371459960937,0.6307252645492554,0.1217906847596168,0.086145095527172,293.1460266113281,297.1499938964844,293.1499938964844,0.403683453798294,-7331.00537109375,304.12042236328125,0.9990000128746032,0.5414730906486511,0.4654851853847503,293.238037109375,297.1499938964844,293.1499938964844,0.0043032597750425,-1617.508544921875,296.76953125,0.4485994577407837,0.050000000745058,0.2358131110668182,291.08966064453125,291.1499938964844,256.8464660644531,255.74661254882807,278.9762268066406,293.5930480957031,291.0879821777344,1.0,0.2877300083637237,0.3677511215209961,0.6499999761581421,1.0,1.0,-1.2053120136260986,0.4798172116279602,0.7254948019981384,0.1966765373945236,0.0,0.0,0.6865525245666504,68.55107879638672,65.0,-24.59952163696289,-14667.5634765625,239.9787750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6654052734375,308.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17808.861328125,18000.0,0.0,0.0,0.3293103873729706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099368214607239,0.8099448084831238,-8.011004865693394e-06,0.0,0.0003342081909067,0.0,0.0,78.11498260498047,0.0,0.0,0.0,0.4895298182964325,4.0,0.0,1.0
580500,293.09429931640625,297.1499938964844,293.1499938964844,0.1197143346071243,-2649.69921875,304.14312744140625,0.7261738181114197,0.1847816854715347,0.1678759455680847,294.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.4486989974975586,0.050000000745058,0.0497101470828056,293.0500183105469,297.1499938964844,293.1499938964844,0.0720733925700187,-1382.0982666015625,304.1364440917969,0.6341580748558044,0.1239194869995117,0.0876104831695556,293.154052734375,297.1499938964844,293.1499938964844,0.404069036245346,-7333.9462890625,304.1252136230469,0.9990000128746032,0.5399470925331116,0.4652819335460663,293.236328125,297.1499938964844,293.1499938964844,0.0042962473817169,-1615.3746337890625,296.755126953125,0.4486989974975586,0.050000000745058,0.2358035296201706,291.0832824707031,291.1499938964844,256.8369140625,255.73858642578125,278.9707336425781,293.6052551269531,291.0831604003906,1.0,0.2875807285308838,0.3675539195537567,0.6499999761581421,1.0,1.0,-1.2076656818389893,0.4810134768486023,0.7266522645950317,0.1965854167938232,0.0,0.0,0.6916751265525818,68.51968383789062,65.0,-15.274578094482422,-14728.0732421875,240.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6374816894531,308.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17785.212890625,18000.0,0.0,0.0,0.3305865228176117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8207323551177979,0.8207405209541321,-8.112557225103956e-06,0.0,0.0003355032822582,0.0,0.0,80.43653869628906,0.0,0.0,0.0,0.4941050708293915,4.0,0.0,1.0
580560,293.09375,297.1499938964844,293.1499938964844,0.1202665194869041,-2659.36328125,304.14337158203125,0.7286738157272339,0.1855945438146591,0.1685677170753479,294.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.450309693813324,0.050000000745058,0.0496782958507537,293.0463256835937,297.1499938964844,293.1499938964844,0.0736220106482505,-1403.8580322265625,304.1360778808594,0.6388236880302429,0.1259142011404037,0.0890355557203292,293.15771484375,297.1499938964844,293.1499938964844,0.4009820520877838,-7284.77587890625,304.1353759765625,0.9990000128746032,0.5391676425933838,0.4620256125926971,293.234619140625,297.1499938964844,293.1499938964844,0.0042852363549172,-1611.08349609375,296.7477722167969,0.450309693813324,0.050000000745058,0.2356524467468261,291.0885925292969,291.1499938964844,256.82781982421875,255.73097229003903,278.9662475585937,293.60906982421875,291.0908508300781,1.0,0.2862774133682251,0.3673188984394073,0.6499999761581421,1.0,1.0,-1.2060810327529907,0.4804665446281433,0.7256144881248474,0.1957844048738479,0.0,0.0,0.6953014135360718,67.67987060546875,53.0,5.3997650146484375,-14757.2578125,238.46945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61151123046875,308.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17794.71484375,18000.0,0.0,0.0,0.3318982124328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8309259414672852,0.8309341669082642,-8.216944479499944e-06,0.0,0.0003368345205672,0.0,0.0,82.73002624511719,0.0,0.0,0.0,0.4984286725521087,4.0,0.0,1.0
580620,293.0925598144531,297.1499938964844,293.1499938964844,0.1211179792881012,-2673.784423828125,304.1441650390625,0.7370302081108093,0.1872638761997223,0.1699315905570984,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.45711350440979,0.050000000745058,0.0495519526302814,293.0445861816406,297.1499938964844,293.1499938964844,0.0759012773633003,-1435.6763916015625,304.1369934082031,0.6501202583312988,0.1289113014936447,0.0912936553359031,293.1489562988281,297.1499938964844,293.1499938964844,0.3871912360191345,-7073.47998046875,304.1634216308594,0.9990000128746032,0.5407031774520874,0.4488711655139923,293.23095703125,297.1499938964844,293.1499938964844,0.0042534261010587,-1597.6689453125,296.7479858398437,0.45711350440979,0.050000000745058,0.2350531220436096,291.12286376953125,291.1499938964844,256.81103515625,255.71690368652344,278.95196533203125,293.5867919921875,291.1273498535156,1.0,0.2806826829910278,0.3668489158153534,0.6499999761581421,1.0,1.0,-1.193772554397583,0.4753398001194,0.7184327840805054,0.1925220191478729,0.0,0.0,0.6968674659729004,64.2920913696289,56.0,42.58218383789063,-14716.322265625,227.1518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909423828125,308.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.58203125,18000.0,0.0,0.0,0.3343184292316437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8415691256523132,0.8415774703025818,-8.352147233381402e-06,0.0,0.0003392907092347,0.0,0.0,85.36528015136719,0.0,0.0,0.0,0.5030991435050964,4.0,0.0,1.0
580680,293.0925598144531,297.1499938964844,293.1499938964844,0.1211179792881012,-2673.784423828125,304.1441650390625,0.7370302081108093,0.1872638761997223,0.1699315905570984,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.45711350440979,0.050000000745058,0.0495519526302814,293.0445861816406,297.1499938964844,293.1499938964844,0.0759012773633003,-1435.6763916015625,304.1369934082031,0.6501202583312988,0.1289113014936447,0.0912936553359031,293.1489562988281,297.1499938964844,293.1499938964844,0.3871912360191345,-7073.47998046875,304.1634216308594,0.9990000128746032,0.5407031774520874,0.4488711655139923,293.23095703125,297.1499938964844,293.1499938964844,0.0042534261010587,-1597.6689453125,296.7479858398437,0.45711350440979,0.050000000745058,0.2350531220436096,291.12286376953125,291.1499938964844,256.81103515625,255.71690368652344,278.95196533203125,293.5867919921875,291.1273498535156,1.0,0.2806826829910278,0.3668489158153534,0.6499999761581421,1.0,1.0,-1.193772554397583,0.4753398001194,0.7184327840805054,0.1925220191478729,0.0,0.0,0.6968674659729004,64.2920913696289,56.0,42.58218383789063,-14716.322265625,227.1518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909423828125,308.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.58203125,18000.0,0.0,0.0,0.3343184292316437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8415691256523132,0.8415774703025818,-8.352147233381402e-06,0.0,0.0003392907092347,0.0,0.0,85.36528015136719,0.0,0.0,0.0,0.5030991435050964,4.0,0.0,1.0
580740,293.0914306640625,297.1499938964844,293.1499938964844,0.1220149993896484,-2689.04248046875,304.14459228515625,0.7432506084442139,0.1889470666646957,0.1713693290948867,294.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4616131782531738,0.050000000745058,0.0494748055934906,293.04986572265625,297.1499938964844,293.1499938964844,0.0770721659064292,-1451.7510986328125,304.1393737792969,0.657191812992096,0.1305151730775833,0.0925543308258056,293.1260070800781,297.1499938964844,293.1499938964844,0.3776033222675323,-6930.26025390625,304.1744079589844,0.9990000128746032,0.5453753471374512,0.4406433701515198,293.2272033691406,297.1499938964844,293.1499938964844,0.0042250058613717,-1585.4573974609375,296.7513732910156,0.4616131782531738,0.050000000745058,0.2346871644258499,291.1598205566406,291.1499938964844,256.7958679199219,255.70420837402344,278.9229431152344,293.5490417480469,291.1619873046875,1.0,0.2777250707149505,0.366378903388977,0.6499999761581421,1.0,1.0,-1.1865975856781006,0.4725194275379181,0.7140781879425049,0.1900846660137176,0.0,0.0,0.6927968263626099,62.21657180786133,59.0,41.12726211547852,-14675.59375,220.4468536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298522949219,308.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.455078125,18000.0,0.0,0.0,0.3361034095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376834392547607,0.8376917839050293,-8.3434770203894e-06,0.0,0.0003411022189538,0.0,0.0,84.70673370361328,0.0,0.0,0.0,0.50163733959198,4.0,0.0,1.0
580800,293.0914306640625,297.1499938964844,293.1499938964844,0.1220149993896484,-2689.04248046875,304.14459228515625,0.7432506084442139,0.1889470666646957,0.1713693290948867,294.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4616131782531738,0.050000000745058,0.0494748055934906,293.04986572265625,297.1499938964844,293.1499938964844,0.0770721659064292,-1451.7510986328125,304.1393737792969,0.657191812992096,0.1305151730775833,0.0925543308258056,293.1260070800781,297.1499938964844,293.1499938964844,0.3776033222675323,-6930.26025390625,304.1744079589844,0.9990000128746032,0.5453753471374512,0.4406433701515198,293.2272033691406,297.1499938964844,293.1499938964844,0.0042250058613717,-1585.4573974609375,296.7513732910156,0.4616131782531738,0.050000000745058,0.2346871644258499,291.1598205566406,291.1499938964844,256.7958679199219,255.70420837402344,278.9229431152344,293.5490417480469,291.1619873046875,1.0,0.2777250707149505,0.366378903388977,0.6499999761581421,1.0,1.0,-1.1865975856781006,0.4725194275379181,0.7140781879425049,0.1900846660137176,0.0,0.0,0.6927968263626099,62.21657180786133,59.0,41.12726211547852,-14675.59375,220.4468536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298522949219,308.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.455078125,18000.0,0.0,0.0,0.3361034095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376834392547607,0.8376917839050293,-8.3434770203894e-06,0.0,0.0003411022189538,0.0,0.0,84.70673370361328,0.0,0.0,0.0,0.50163733959198,4.0,0.0,1.0
580860,293.0904235839844,297.1499938964844,293.1499938964844,0.1232008412480354,-2709.85302734375,304.1444091796875,0.7471511960029602,0.1906358450651168,0.1728511601686477,294.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4635730385780334,0.050000000745058,0.0494425147771835,293.0551147460937,297.1499938964844,293.1499938964844,0.0780649781227111,-1465.6395263671875,304.1412353515625,0.6612975597381592,0.1319851130247116,0.0935097932815551,293.10552978515625,297.1499938964844,293.1499938964844,0.3732988536357879,-6868.6240234375,304.1732482910156,0.9990000128746032,0.5501450896263123,0.4371540546417236,293.2232666015625,297.1499938964844,293.1499938964844,0.0042066732421517,-1578.27978515625,296.74249267578125,0.4635730385780334,0.050000000745058,0.2345339953899383,291.172119140625,291.1499938964844,256.7820739746094,255.6926727294922,278.8966979980469,293.5264892578125,291.1725769042969,1.0,0.2766142785549164,0.3661577105522156,0.6499999761581421,1.0,1.0,-1.1851099729537964,0.4721701741218567,0.7129397988319397,0.1888018399477005,0.0,0.0,0.688856840133667,61.35557556152344,62.0,19.400537490844727,-14669.1083984375,218.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70556640625,308.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.580078125,18000.0,0.0,0.0,0.3372828364372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292574882507324,0.8292657732963562,-8.26567702461034e-06,0.0,0.0003422992012929,0.0,0.0,82.84676361083984,0.0,0.0,0.0,0.4981137812137604,4.0,0.0,1.0
