time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580920,293.0904235839844,297.1499938964844,293.1499938964844,0.1232008412480354,-2709.85302734375,304.1444091796875,0.7471511960029602,0.1906358450651168,0.1728511601686477,294.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4635730385780334,0.050000000745058,0.0494425147771835,293.0551147460937,297.1499938964844,293.1499938964844,0.0780649781227111,-1465.6395263671875,304.1412353515625,0.6612975597381592,0.1319851130247116,0.0935097932815551,293.10552978515625,297.1499938964844,293.1499938964844,0.3732988536357879,-6868.6240234375,304.1732482910156,0.9990000128746032,0.5501450896263123,0.4371540546417236,293.2232666015625,297.1499938964844,293.1499938964844,0.0042066732421517,-1578.27978515625,296.74249267578125,0.4635730385780334,0.050000000745058,0.2345339953899383,291.172119140625,291.1499938964844,256.7820739746094,255.6926727294922,278.8966979980469,293.5264892578125,291.1725769042969,1.0,0.2766142785549164,0.3661577105522156,0.6499999761581421,1.0,1.0,-1.1851099729537964,0.4721701741218567,0.7129397988319397,0.1888018399477005,0.0,0.0,0.688856840133667,61.35557556152344,62.0,19.400537490844727,-14669.1083984375,218.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70556640625,308.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.580078125,18000.0,0.0,0.0,0.3372828364372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292574882507324,0.8292657732963562,-8.26567702461034e-06,0.0,0.0003422992012929,0.0,0.0,82.84676361083984,0.0,0.0,0.0,0.4981137812137604,4.0,0.0,1.0
580980,293.0895080566406,297.1499938964844,293.1499938964844,0.12456726282835,-2734.058349609375,304.1439819335937,0.7494068145751953,0.1923320293426513,0.1743682026863098,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.463748037815094,0.050000000745058,0.049439612776041,293.0549621582031,297.1499938964844,293.1499938964844,0.079744778573513,-1489.698974609375,304.14129638671875,0.6651511788368225,0.1344109922647476,0.0950273051857948,293.0936889648437,297.1499938964844,293.1499938964844,0.3725817799568176,-6861.42578125,304.1665954589844,0.9990000128746032,0.5536870360374451,0.4368399381637573,293.21923828125,297.1499938964844,293.1499938964844,0.0041950545273721,-1574.3065185546875,296.72723388671875,0.463748037815094,0.050000000745058,0.2345202267169952,291.1702575683594,291.1499938964844,256.7693786621094,255.68209838867188,278.8744812011719,293.5166015625,291.16943359375,1.0,0.2769811153411865,0.3659364879131317,0.6499999761581421,1.0,1.0,-1.188353419303894,0.4738315939903259,0.7145218253135681,0.188616931438446,0.0,0.0,0.6861410737037659,61.30674743652344,65.0,-0.4621501564979553,-14704.521484375,219.2157592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,308.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.435546875,18000.0,0.0,0.0,0.3380158245563507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218703269958496,0.8218784928321838,-8.188410902221221e-06,0.0,0.0003430430951993,0.0,0.0,81.1689682006836,0.0,0.0,0.0,0.4949574172496795,4.0,0.0,1.0
581040,293.0895080566406,297.1499938964844,293.1499938964844,0.12456726282835,-2734.058349609375,304.1439819335937,0.7494068145751953,0.1923320293426513,0.1743682026863098,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.463748037815094,0.050000000745058,0.049439612776041,293.0549621582031,297.1499938964844,293.1499938964844,0.079744778573513,-1489.698974609375,304.14129638671875,0.6651511788368225,0.1344109922647476,0.0950273051857948,293.0936889648437,297.1499938964844,293.1499938964844,0.3725817799568176,-6861.42578125,304.1665954589844,0.9990000128746032,0.5536870360374451,0.4368399381637573,293.21923828125,297.1499938964844,293.1499938964844,0.0041950545273721,-1574.3065185546875,296.72723388671875,0.463748037815094,0.050000000745058,0.2345202267169952,291.1702575683594,291.1499938964844,256.7693786621094,255.68209838867188,278.8744812011719,293.5166015625,291.16943359375,1.0,0.2769811153411865,0.3659364879131317,0.6499999761581421,1.0,1.0,-1.188353419303894,0.4738315939903259,0.7145218253135681,0.188616931438446,0.0,0.0,0.6861410737037659,61.30674743652344,65.0,-0.4621501564979553,-14704.521484375,219.2157592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,308.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.435546875,18000.0,0.0,0.0,0.3380158245563507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218703269958496,0.8218784928321838,-8.188410902221221e-06,0.0,0.0003430430951993,0.0,0.0,81.1689682006836,0.0,0.0,0.0,0.4949574172496795,4.0,0.0,1.0
581100,293.0890808105469,297.1499938964844,293.1499938964844,0.1253052204847335,-2747.174072265625,304.14373779296875,0.7500131726264954,0.1931805908679962,0.175136461853981,294.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4632912576198578,0.050000000745058,0.0494471378624439,293.0540771484375,297.1499938964844,293.1499938964844,0.0808084905147552,-1505.0491943359375,304.1409606933594,0.667005181312561,0.1357860267162323,0.0959699228405952,293.09063720703125,297.1499938964844,293.1499938964844,0.3733529150485992,-6874.71875,304.16217041015625,0.9990000128746032,0.5550028681755066,0.4376571476459503,293.2172241210937,297.1499938964844,293.1499938964844,0.0041912361048161,-1573.2674560546875,296.7177429199219,0.4632912576198578,0.050000000745058,0.2345559298992157,291.1651611328125,291.1499938964844,256.7633972167969,255.6770935058593,278.86541748046875,293.5160217285156,291.1639099121094,1.0,0.2776200771331787,0.365825891494751,0.6499999761581421,1.0,1.0,-1.191438913345337,0.4752681255340576,0.7161707878112793,0.1889193952083587,0.0,0.0,0.68563312292099,61.53204727172852,65.0,-8.398364067077637,-14737.1787109375,220.73855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329467773437,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.708984375,18000.0,0.0,0.0,0.3382858037948608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195794224739075,0.8195875883102417,-8.161115147231612e-06,0.0,0.0003433170786593,0.0,0.0,80.62796783447266,0.0,0.0,0.0,0.4939621984958648,4.0,0.0,1.0
581160,293.0887145996094,297.1499938964844,293.1499938964844,0.1260664761066436,-2760.707763671875,304.1434936523437,0.7503082156181335,0.1940271705389022,0.1759087890386581,294.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4625073075294494,0.050000000745058,0.049459982663393,293.0531311035156,297.1499938964844,293.1499938964844,0.0819227695465087,-1521.178466796875,304.1405639648437,0.6686334609985352,0.1371870189905166,0.0969495549798011,293.0891418457031,297.1499938964844,293.1499938964844,0.3747795224189758,-6897.68310546875,304.1573791503906,0.9990000128746032,0.5560522079467773,0.4390479326248169,293.2152404785156,297.1499938964844,293.1499938964844,0.0041884966194629,-1572.7071533203125,296.7075500488281,0.4625073075294494,0.050000000745058,0.2346168607473373,291.1583557128906,291.1499938964844,256.757568359375,255.6722412109375,278.85797119140625,293.5180969238281,291.1568603515625,1.0,0.2785171866416931,0.3656603097915649,0.6499999761581421,1.0,1.0,-1.1952990293502808,0.4770171642303467,0.7182819247245789,0.1894602477550506,0.0,0.0,0.6857537031173706,61.90464782714844,68.0,-14.352171897888184,-14778.6923828125,222.8368682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.083984375,18000.0,0.0,0.0,0.3385324478149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185696005821228,0.818577766418457,-8.145500942191575e-06,0.0,0.000343567400705,0.0,0.0,80.36358642578125,0.0,0.0,0.0,0.4935038387775421,4.0,0.0,1.0
581220,293.08807373046875,297.1499938964844,293.1499938964844,0.1276246458292007,-2788.375,304.14306640625,0.7501018643379211,0.1957062780857086,0.1774565726518631,294.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4601441025733948,0.050000000745058,0.0494994297623634,293.0513916015625,297.1499938964844,293.1499938964844,0.0842025503516197,-1554.284912109375,304.1399230957031,0.6711500287055969,0.1399986743927002,0.098941221833229,293.090087890625,297.1499938964844,293.1499938964844,0.3792877793312073,-6967.67236328125,304.1473999023437,0.9990000128746032,0.5574111342430115,0.4432913661003113,293.2113647460937,297.1499938964844,293.1499938964844,0.0041852644644677,-1572.524658203125,296.6864013671875,0.4601441025733948,0.050000000745058,0.2348039895296096,291.1423034667969,291.1499938964844,256.74639892578125,255.66290283203125,278.8474426269531,293.5289611816406,291.1405944824219,1.0,0.2809608280658722,0.3653291165828705,0.6499999761581421,1.0,1.0,-1.2049119472503662,0.4812666773796081,0.7236453294754028,0.1911745518445968,0.0,0.0,0.6878361105918884,63.030704498291016,71.0,-21.108970642089844,-14883.7431640625,228.51614379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915771484375,308.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.708984375,18000.0,0.0,0.0,0.3390768766403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205909729003906,0.8205991387367249,-8.153324415616225e-06,0.0,0.0003441199369262,0.0,0.0,80.718994140625,0.0,0.0,0.0,0.4943010210990906,4.0,0.0,1.0
581280,293.08807373046875,297.1499938964844,293.1499938964844,0.1276246458292007,-2788.375,304.14306640625,0.7501018643379211,0.1957062780857086,0.1774565726518631,294.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4601441025733948,0.050000000745058,0.0494994297623634,293.0513916015625,297.1499938964844,293.1499938964844,0.0842025503516197,-1554.284912109375,304.1399230957031,0.6711500287055969,0.1399986743927002,0.098941221833229,293.090087890625,297.1499938964844,293.1499938964844,0.3792877793312073,-6967.67236328125,304.1473999023437,0.9990000128746032,0.5574111342430115,0.4432913661003113,293.2113647460937,297.1499938964844,293.1499938964844,0.0041852644644677,-1572.524658203125,296.6864013671875,0.4601441025733948,0.050000000745058,0.2348039895296096,291.1423034667969,291.1499938964844,256.74639892578125,255.66290283203125,278.8474426269531,293.5289611816406,291.1405944824219,1.0,0.2809608280658722,0.3653291165828705,0.6499999761581421,1.0,1.0,-1.2049119472503662,0.4812666773796081,0.7236453294754028,0.1911745518445968,0.0,0.0,0.6878361105918884,63.030704498291016,71.0,-21.108970642089844,-14883.7431640625,228.51614379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915771484375,308.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.708984375,18000.0,0.0,0.0,0.3390768766403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205909729003906,0.8205991387367249,-8.153324415616225e-06,0.0,0.0003441199369262,0.0,0.0,80.718994140625,0.0,0.0,0.0,0.4943010210990906,4.0,0.0,1.0
581340,293.0876770019531,297.1499938964844,293.1499938964844,0.1291953772306442,-2816.185791015625,304.14276123046875,0.749035656452179,0.1973561197519302,0.1789953857660293,294.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4569755494594574,0.050000000745058,0.0495543144643306,293.0497741699219,297.1499938964844,293.1499938964844,0.0864995792508125,-1587.7376708984375,304.13946533203125,0.6727895736694336,0.1428216099739074,0.1009415984153747,293.0956115722656,297.1499938964844,293.1499938964844,0.3856063187122345,-7063.46240234375,304.13775634765625,0.9990000128746032,0.5578142404556274,0.4491280019283294,293.2077941894531,297.1499938964844,293.1499938964844,0.0041840560734272,-1573.12158203125,296.6652526855469,0.4569755494594574,0.050000000745058,0.2350643277168274,291.1252136230469,291.1499938964844,256.7355651855469,255.6538848876953,278.8415832519531,293.5471496582031,291.12353515625,1.0,0.2841068506240845,0.364997923374176,0.6499999761581421,1.0,1.0,-1.2165435552597046,0.4863267242908478,0.7302168011665344,0.1935522556304931,0.0,0.0,0.692283570766449,64.58273315429688,74.0,-23.33798217773437,-15012.2001953125,235.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,308.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.94921875,18000.0,0.0,0.0,0.3398665487766266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279614448547363,0.8279696702957153,-8.214724402932916e-06,0.0,0.0003449213400017,0.0,0.0,82.2702865600586,0.0,0.0,0.0,0.4973920881748199,4.0,0.0,1.0
581400,293.0876770019531,297.1499938964844,293.1499938964844,0.1291953772306442,-2816.185791015625,304.14276123046875,0.749035656452179,0.1973561197519302,0.1789953857660293,294.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4569755494594574,0.050000000745058,0.0495543144643306,293.0497741699219,297.1499938964844,293.1499938964844,0.0864995792508125,-1587.7376708984375,304.13946533203125,0.6727895736694336,0.1428216099739074,0.1009415984153747,293.0956115722656,297.1499938964844,293.1499938964844,0.3856063187122345,-7063.46240234375,304.13775634765625,0.9990000128746032,0.5578142404556274,0.4491280019283294,293.2077941894531,297.1499938964844,293.1499938964844,0.0041840560734272,-1573.12158203125,296.6652526855469,0.4569755494594574,0.050000000745058,0.2350643277168274,291.1252136230469,291.1499938964844,256.7355651855469,255.6538848876953,278.8415832519531,293.5471496582031,291.12353515625,1.0,0.2841068506240845,0.364997923374176,0.6499999761581421,1.0,1.0,-1.2165435552597046,0.4863267242908478,0.7302168011665344,0.1935522556304931,0.0,0.0,0.692283570766449,64.58273315429688,74.0,-23.33798217773437,-15012.2001953125,235.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,308.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.94921875,18000.0,0.0,0.0,0.3398665487766266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279614448547363,0.8279696702957153,-8.214724402932916e-06,0.0,0.0003449213400017,0.0,0.0,82.2702865600586,0.0,0.0,0.0,0.4973920881748199,4.0,0.0,1.0
581460,293.0875244140625,297.1499938964844,293.1499938964844,0.130757987499237,-2843.76611328125,304.142578125,0.7473726272583008,0.1989690959453582,0.1805134415626526,294.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4533110558986664,0.050000000745058,0.0496208854019641,293.0455017089844,297.1499938964844,293.1499938964844,0.0891040042042732,-1625.760498046875,304.1386108398437,0.6744523644447327,0.1462214738130569,0.1032301187515258,293.1069641113281,297.1499938964844,293.1499938964844,0.3932757973670959,-7177.9013671875,304.12908935546875,0.9990000128746032,0.5569016337394714,0.4561070799827575,293.2044982910156,297.1499938964844,293.1499938964844,0.0041842409409582,-1574.221923828125,296.6445007324219,0.4533110558986664,0.050000000745058,0.2353801131248474,291.10809326171875,291.1499938964844,256.7248840332031,255.6449432373047,278.8381652832031,293.570556640625,291.1064453125,1.0,0.2877962589263916,0.3645565509796142,0.6499999761581421,1.0,1.0,-1.2299480438232422,0.4921290278434753,0.7378190755844116,0.1964326649904251,0.0,0.0,0.6990167498588562,66.46057891845703,77.0,-23.86160469055176,-15160.5595703125,244.699447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,308.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.302734375,18000.0,0.0,0.0,0.3410818874835968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404813408851624,0.8404896855354309,-8.329438969667535e-06,0.0,0.0003461547312326,0.0,0.0,85.02606964111328,0.0,0.0,0.0,0.502721905708313,4.0,0.0,1.0
581520,293.0875244140625,297.1499938964844,293.1499938964844,0.130757987499237,-2843.76611328125,304.142578125,0.7473726272583008,0.1989690959453582,0.1805134415626526,294.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4533110558986664,0.050000000745058,0.0496208854019641,293.0455017089844,297.1499938964844,293.1499938964844,0.0891040042042732,-1625.760498046875,304.1386108398437,0.6744523644447327,0.1462214738130569,0.1032301187515258,293.1069641113281,297.1499938964844,293.1499938964844,0.3932757973670959,-7177.9013671875,304.12908935546875,0.9990000128746032,0.5569016337394714,0.4561070799827575,293.2044982910156,297.1499938964844,293.1499938964844,0.0041842409409582,-1574.221923828125,296.6445007324219,0.4533110558986664,0.050000000745058,0.2353801131248474,291.10809326171875,291.1499938964844,256.7248840332031,255.6449432373047,278.8381652832031,293.570556640625,291.1064453125,1.0,0.2877962589263916,0.3645565509796142,0.6499999761581421,1.0,1.0,-1.2299480438232422,0.4921290278434753,0.7378190755844116,0.1964326649904251,0.0,0.0,0.6990167498588562,66.46057891845703,77.0,-23.86160469055176,-15160.5595703125,244.699447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,308.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.302734375,18000.0,0.0,0.0,0.3410818874835968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404813408851624,0.8404896855354309,-8.329438969667535e-06,0.0,0.0003461547312326,0.0,0.0,85.02606964111328,0.0,0.0,0.0,0.502721905708313,4.0,0.0,1.0
581580,293.0875549316406,297.1499938964844,293.1499938964844,0.1323040574789047,-2870.969970703125,304.1424865722656,0.7453151345252991,0.2005446106195449,0.1820059716701507,294.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4493808448314667,0.050000000745058,0.0496963746845722,293.038818359375,297.1499938964844,293.1499938964844,0.0922039225697517,-1671.058349609375,304.1372375488281,0.6766894459724426,0.1502166539430618,0.1059804260730743,293.1236572265625,297.1499938964844,293.1499938964844,0.4019537270069122,-7305.744140625,304.12164306640625,0.9990000128746032,0.5546205639839172,0.4638943076133728,293.201416015625,297.1499938964844,293.1499938964844,0.0041856407187879,-1575.744384765625,296.6243896484375,0.4493808448314667,0.050000000745058,0.2357382029294967,291.0911865234375,291.1499938964844,256.7140808105469,255.6358642578125,278.83819580078125,293.60107421875,291.0896301269531,1.0,0.2919076383113861,0.3641151785850525,0.6499999761581421,1.0,1.0,-1.244908094406128,0.4985891878604889,0.7463189363479614,0.1997545510530471,0.0,0.0,0.7079998850822449,68.59153747558594,80.0,-23.327049255371094,-15325.7119140625,254.80679321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83319091796875,308.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17809.818359375,18000.0,0.0,0.0,0.3428668081760406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858066201210022,0.8580747246742249,-8.498721399519127e-06,0.0,0.0003479662118479,0.0,0.0,89.05274963378906,0.0,0.0,0.0,0.5102871656417847,4.0,0.0,1.0
581640,293.0875549316406,297.1499938964844,293.1499938964844,0.1323040574789047,-2870.969970703125,304.1424865722656,0.7453151345252991,0.2005446106195449,0.1820059716701507,294.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4493808448314667,0.050000000745058,0.0496963746845722,293.038818359375,297.1499938964844,293.1499938964844,0.0922039225697517,-1671.058349609375,304.1372375488281,0.6766894459724426,0.1502166539430618,0.1059804260730743,293.1236572265625,297.1499938964844,293.1499938964844,0.4019537270069122,-7305.744140625,304.12164306640625,0.9990000128746032,0.5546205639839172,0.4638943076133728,293.201416015625,297.1499938964844,293.1499938964844,0.0041856407187879,-1575.744384765625,296.6243896484375,0.4493808448314667,0.050000000745058,0.2357382029294967,291.0911865234375,291.1499938964844,256.7140808105469,255.6358642578125,278.83819580078125,293.60107421875,291.0896301269531,1.0,0.2919076383113861,0.3641151785850525,0.6499999761581421,1.0,1.0,-1.244908094406128,0.4985891878604889,0.7463189363479614,0.1997545510530471,0.0,0.0,0.7079998850822449,68.59153747558594,80.0,-23.327049255371094,-15325.7119140625,254.80679321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83319091796875,308.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17809.818359375,18000.0,0.0,0.0,0.3428668081760406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858066201210022,0.8580747246742249,-8.498721399519127e-06,0.0,0.0003479662118479,0.0,0.0,89.05274963378906,0.0,0.0,0.0,0.5102871656417847,4.0,0.0,1.0
581700,293.087646484375,297.1499938964844,293.1499938964844,0.133065864443779,-2884.337158203125,304.1424560546875,0.7441782355308533,0.20131915807724,0.1827428489923477,294.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4473609328269958,0.050000000745058,0.049736987799406,293.034912109375,297.1499938964844,293.1499938964844,0.0938971862196922,-1695.77880859375,304.136474609375,0.677951991558075,0.152396097779274,0.1074892953038215,293.1335754394531,297.1499938964844,293.1499938964844,0.4065930545330047,-7373.5107421875,304.1183776855469,0.9990000128746032,0.5530052781105042,0.4680302143096924,293.1999206542969,297.1499938964844,293.1499938964844,0.0041867168620228,-1576.6107177734375,296.6148681640625,0.4473609328269958,0.050000000745058,0.235930860042572,291.083251953125,291.1499938964844,256.70855712890625,255.6312255859375,278.8399658203125,293.6197204589844,291.081787109375,1.0,0.2940893471240997,0.3638944923877716,0.6499999761581421,1.0,1.0,-1.2528479099273682,0.5020150542259216,0.7508329153060913,0.2015506625175476,0.0,0.0,0.7132515907287598,69.73822021484375,80.0,-22.46354103088379,-15413.046875,260.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,308.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.4453125,18000.0,0.0,0.0,0.3440043926239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686457276344299,0.8686543107032776,-8.603914466220886e-06,0.0,0.0003491207316983,0.0,0.0,91.5554428100586,0.0,0.0,0.0,0.5148729681968689,4.0,0.0,1.0
581760,293.0877685546875,297.1499938964844,293.1499938964844,0.1338182091712951,-2897.51220703125,304.1424560546875,0.742989182472229,0.2020857632160186,0.1834737062454223,293.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.4453262388706207,0.050000000745058,0.0497792512178421,293.0306091308594,297.1499938964844,293.1499938964844,0.0956815257668495,-1721.7889404296875,304.1356811523437,0.6793107986450195,0.1546954065561294,0.1090828105807304,293.1444091796875,297.1499938964844,293.1499938964844,0.4113928377628326,-7443.24267578125,304.11541748046875,0.9990000128746032,0.5510854721069336,0.4722956717014313,293.1984558105469,297.1499938964844,293.1499938964844,0.0041880365461111,-1577.5343017578125,296.6058349609375,0.4453262388706207,0.050000000745058,0.236131340265274,291.0758056640625,291.1499938964844,256.7029113769531,255.62646484375,278.8431091308594,293.64093017578125,291.0744934082031,1.0,0.2963405251502991,0.3636278212070465,0.6499999761581421,1.0,1.0,-1.2610492706298828,0.5055531859397888,0.7554960250854492,0.2034251093864441,0.0,0.0,0.7189511060714722,70.93182373046875,68.0,-21.271499633789062,-15502.79296875,266.0285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,308.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17760.744140625,18000.0,0.0,0.0,0.3453160226345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802976012229919,0.8803063035011292,-8.722301572561264e-06,0.0,0.0003504518535919,0.0,0.0,94.3799057006836,0.0,0.0,0.0,0.5199509263038635,4.0,0.0,1.0
581820,293.0877990722656,297.1499938964844,293.1499938964844,0.135044053196907,-2918.620849609375,304.1429443359375,0.7462769746780396,0.203653946518898,0.1848382949829101,293.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.446798712015152,0.050000000745058,0.0497484467923641,293.0229187011719,297.1499938964844,293.1499938964844,0.0991716682910919,-1772.2523193359375,304.1346740722656,0.688004732131958,0.1592878699302673,0.112309418618679,293.15966796875,297.1499938964844,293.1499938964844,0.4091012179851532,-7402.3408203125,304.1313781738281,0.9990000128746032,0.5480972528457642,0.469198077917099,293.1953125,297.1499938964844,293.1499938964844,0.0041805976070463,-1574.7227783203125,296.5982666015625,0.446798712015152,0.050000000745058,0.2359852194786071,291.07672119140625,291.1499938964844,256.6911315917969,255.6165008544922,278.8549499511719,293.6715087890625,291.07891845703125,1.0,0.2951364815235138,0.3630944788455963,0.6499999761581421,1.0,1.0,-1.262639403343201,0.5062116384506226,0.7564277648925781,0.2038851082324981,0.0,0.0,0.7291218638420105,70.17887115478516,56.0,6.999020099639893,-15573.5791015625,265.0320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6267395019531,308.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17753.48828125,18000.0,0.0,0.0,0.348275750875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9046393036842346,0.9046483039855956,-8.984501619124785e-06,0.0,0.0003534556017257,0.0,0.0,100.56761169433594,0.0,0.0,0.0,0.5305978655815125,4.0,0.0,1.0
581880,293.0877990722656,297.1499938964844,293.1499938964844,0.135044053196907,-2918.620849609375,304.1429443359375,0.7462769746780396,0.203653946518898,0.1848382949829101,293.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.446798712015152,0.050000000745058,0.0497484467923641,293.0229187011719,297.1499938964844,293.1499938964844,0.0991716682910919,-1772.2523193359375,304.1346740722656,0.688004732131958,0.1592878699302673,0.112309418618679,293.15966796875,297.1499938964844,293.1499938964844,0.4091012179851532,-7402.3408203125,304.1313781738281,0.9990000128746032,0.5480972528457642,0.469198077917099,293.1953125,297.1499938964844,293.1499938964844,0.0041805976070463,-1574.7227783203125,296.5982666015625,0.446798712015152,0.050000000745058,0.2359852194786071,291.07672119140625,291.1499938964844,256.6911315917969,255.6165008544922,278.8549499511719,293.6715087890625,291.07891845703125,1.0,0.2951364815235138,0.3630944788455963,0.6499999761581421,1.0,1.0,-1.262639403343201,0.5062116384506226,0.7564277648925781,0.2038851082324981,0.0,0.0,0.7291218638420105,70.17887115478516,56.0,6.999020099639893,-15573.5791015625,265.0320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6267395019531,308.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17753.48828125,18000.0,0.0,0.0,0.348275750875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9046393036842346,0.9046483039855956,-8.984501619124785e-06,0.0,0.0003534556017257,0.0,0.0,100.56761169433594,0.0,0.0,0.0,0.5305978655815125,4.0,0.0,1.0
581940,293.08758544921875,297.1499938964844,293.1499938964844,0.1358515620231628,-2931.853759765625,304.1439514160156,0.7546555995941162,0.2052695751190185,0.1861578673124313,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4531702995300293,0.050000000745058,0.0496233329176902,293.0223693847656,297.1499938964844,293.1499938964844,0.101662665605545,-1807.5025634765625,304.1357116699219,0.7003451585769653,0.162641704082489,0.1148394495248794,293.1539001464844,297.1499938964844,293.1499938964844,0.3956927061080932,-7196.8232421875,304.1600952148437,0.9990000128746032,0.5489729642868042,0.4563789665699005,293.19195556640625,297.1499938964844,293.1499938964844,0.0041597853414714,-1565.2242431640625,296.61138916015625,0.4531702995300293,0.050000000745058,0.2353917211294174,291.11053466796875,291.1499938964844,256.6784973144531,255.6057586669922,278.8525085449219,293.65924072265625,291.1147766113281,1.0,0.2897641956806183,0.3625611364841461,0.6499999761581421,1.0,1.0,-1.2510154247283936,0.5011849999427795,0.7498304843902588,0.2012690007686615,0.0,0.0,0.732349693775177,66.83714294433594,59.0,42.1882209777832,-15526.0185546875,253.40220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658264160156,308.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.654296875,18000.0,0.0,0.0,0.3511219918727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919015884399414,0.9190250635147096,-9.17043234949233e-06,0.0,0.0003563441860023,0.0,0.0,104.59002685546876,0.0,0.0,0.0,0.5370212197303772,4.0,0.0,1.0
582000,293.08758544921875,297.1499938964844,293.1499938964844,0.1358515620231628,-2931.853759765625,304.1439514160156,0.7546555995941162,0.2052695751190185,0.1861578673124313,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4531702995300293,0.050000000745058,0.0496233329176902,293.0223693847656,297.1499938964844,293.1499938964844,0.101662665605545,-1807.5025634765625,304.1357116699219,0.7003451585769653,0.162641704082489,0.1148394495248794,293.1539001464844,297.1499938964844,293.1499938964844,0.3956927061080932,-7196.8232421875,304.1600952148437,0.9990000128746032,0.5489729642868042,0.4563789665699005,293.19195556640625,297.1499938964844,293.1499938964844,0.0041597853414714,-1565.2242431640625,296.61138916015625,0.4531702995300293,0.050000000745058,0.2353917211294174,291.11053466796875,291.1499938964844,256.6784973144531,255.6057586669922,278.8525085449219,293.65924072265625,291.1147766113281,1.0,0.2897641956806183,0.3625611364841461,0.6499999761581421,1.0,1.0,-1.2510154247283936,0.5011849999427795,0.7498304843902588,0.2012690007686615,0.0,0.0,0.732349693775177,66.83714294433594,59.0,42.1882209777832,-15526.0185546875,253.40220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658264160156,308.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.654296875,18000.0,0.0,0.0,0.3511219918727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919015884399414,0.9190250635147096,-9.17043234949233e-06,0.0,0.0003563441860023,0.0,0.0,104.59002685546876,0.0,0.0,0.0,0.5370212197303772,4.0,0.0,1.0
582060,293.08746337890625,297.1499938964844,293.1499938964844,0.1366739124059677,-2945.37060546875,304.14459228515625,0.7608132362365723,0.206875279545784,0.1875333487987518,293.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4573280811309814,0.050000000745058,0.049547865986824,293.029541015625,297.1499938964844,293.1499938964844,0.1029449179768562,-1825.129150390625,304.1383361816406,0.7077428698539734,0.1644281893968582,0.1162616312503814,293.1334533691406,297.1499938964844,293.1499938964844,0.3864105641841888,-7058.28466796875,304.1716613769531,0.9990000128746032,0.5530149936676025,0.4484680294990539,293.1886901855469,297.1499938964844,293.1499938964844,0.0041415654122829,-1556.5885009765625,296.62750244140625,0.4573280811309814,0.050000000745058,0.2350337505340576,291.1478881835937,291.1499938964844,256.66473388671875,255.5940399169922,278.8323059082031,293.62432861328125,291.15020751953125,1.0,0.2869983911514282,0.3621693551540375,0.6499999761581421,1.0,1.0,-1.2443513870239258,0.4983243942260742,0.7460269927978516,0.1997127383947372,0.0,0.0,0.7298778891563416,64.8255844116211,62.0,42.7163314819336,-15490.251953125,246.6195526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57257080078125,308.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87109375,18000.0,0.0,0.0,0.3533958196640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919266402721405,0.9192755818367004,-9.204712114296854e-06,0.0,0.0003586518287193,0.0,0.0,104.9195556640625,0.0,0.0,0.0,0.5373006463050842,4.0,0.0,1.0
582120,293.08746337890625,297.1499938964844,293.1499938964844,0.1366739124059677,-2945.37060546875,304.14459228515625,0.7608132362365723,0.206875279545784,0.1875333487987518,293.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4573280811309814,0.050000000745058,0.049547865986824,293.029541015625,297.1499938964844,293.1499938964844,0.1029449179768562,-1825.129150390625,304.1383361816406,0.7077428698539734,0.1644281893968582,0.1162616312503814,293.1334533691406,297.1499938964844,293.1499938964844,0.3864105641841888,-7058.28466796875,304.1716613769531,0.9990000128746032,0.5530149936676025,0.4484680294990539,293.1886901855469,297.1499938964844,293.1499938964844,0.0041415654122829,-1556.5885009765625,296.62750244140625,0.4573280811309814,0.050000000745058,0.2350337505340576,291.1478881835937,291.1499938964844,256.66473388671875,255.5940399169922,278.8323059082031,293.62432861328125,291.15020751953125,1.0,0.2869983911514282,0.3621693551540375,0.6499999761581421,1.0,1.0,-1.2443513870239258,0.4983243942260742,0.7460269927978516,0.1997127383947372,0.0,0.0,0.7298778891563416,64.8255844116211,62.0,42.7163314819336,-15490.251953125,246.6195526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57257080078125,308.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87109375,18000.0,0.0,0.0,0.3533958196640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919266402721405,0.9192755818367004,-9.204712114296854e-06,0.0,0.0003586518287193,0.0,0.0,104.9195556640625,0.0,0.0,0.0,0.5373006463050842,4.0,0.0,1.0
582180,293.08746337890625,297.1499938964844,293.1499938964844,0.1377532482147216,-2963.739990234375,304.14459228515625,0.7644960880279541,0.2084612995386123,0.1889299303293228,293.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4590611159801483,0.050000000745058,0.0495176762342453,293.0374450683594,297.1499938964844,293.1499938964844,0.103931538760662,-1838.7869873046875,304.1405639648437,0.7115739583969116,0.165875643491745,0.1172529458999633,293.11480712890625,297.1499938964844,293.1499938964844,0.3822773098945617,-6999.109375,304.171142578125,0.9990000128746032,0.5572208166122437,0.4452645480632782,293.1854553222656,297.1499938964844,293.1499938964844,0.0041320673190057,-1552.2945556640625,296.6324768066406,0.4590611159801483,0.050000000745058,0.2348905354738235,291.16412353515625,291.1499938964844,256.6496276855469,255.5811004638672,278.815185546875,293.6031799316406,291.1650390625,1.0,0.2860413491725921,0.3617776036262512,0.6499999761581421,1.0,1.0,-1.2431622743606567,0.4978044629096985,0.7453578114509583,0.1994685381650924,0.0,0.0,0.7267616391181946,64.04389190673828,65.0,24.599496841430664,-15487.8837890625,244.5219573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62286376953125,308.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.154296875,18000.0,0.0,0.0,0.3551115691661834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137147665023804,0.913723886013031,-9.154064173344524e-06,0.0,0.0003603931108955,0.0,0.0,103.52865600585938,0.0,0.0,0.0,0.5349352955818176,4.0,0.0,1.0
582240,293.08746337890625,297.1499938964844,293.1499938964844,0.1377532482147216,-2963.739990234375,304.14459228515625,0.7644960880279541,0.2084612995386123,0.1889299303293228,293.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4590611159801483,0.050000000745058,0.0495176762342453,293.0374450683594,297.1499938964844,293.1499938964844,0.103931538760662,-1838.7869873046875,304.1405639648437,0.7115739583969116,0.165875643491745,0.1172529458999633,293.11480712890625,297.1499938964844,293.1499938964844,0.3822773098945617,-6999.109375,304.171142578125,0.9990000128746032,0.5572208166122437,0.4452645480632782,293.1854553222656,297.1499938964844,293.1499938964844,0.0041320673190057,-1552.2945556640625,296.6324768066406,0.4590611159801483,0.050000000745058,0.2348905354738235,291.16412353515625,291.1499938964844,256.6496276855469,255.5811004638672,278.815185546875,293.6031799316406,291.1650390625,1.0,0.2860413491725921,0.3617776036262512,0.6499999761581421,1.0,1.0,-1.2431622743606567,0.4978044629096985,0.7453578114509583,0.1994685381650924,0.0,0.0,0.7267616391181946,64.04389190673828,65.0,24.599496841430664,-15487.8837890625,244.5219573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62286376953125,308.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.154296875,18000.0,0.0,0.0,0.3551115691661834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137147665023804,0.913723886013031,-9.154064173344524e-06,0.0,0.0003603931108955,0.0,0.0,103.52865600585938,0.0,0.0,0.0,0.5349352955818176,4.0,0.0,1.0
582300,293.0874938964844,297.1499938964844,293.1499938964844,0.1383557170629501,-2974.090576171875,304.1444702148437,0.7656394243240356,0.2092497050762176,0.1896350234746933,293.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4592469930648803,0.050000000745058,0.0495144724845886,293.0404052734375,297.1499938964844,293.1499938964844,0.104517638683319,-1847.03125,304.1412048339844,0.7128679156303406,0.166715383529663,0.1178001761436462,293.1077880859375,297.1499938964844,293.1499938964844,0.3816067576408386,-6990.712890625,304.1684875488281,0.9990000128746032,0.5590495467185974,0.4449239671230316,293.1838073730469,297.1499938964844,293.1499938964844,0.004129615612328,-1551.2491455078125,296.6325988769531,0.4592469930648803,0.050000000745058,0.2348753362894058,291.1673583984375,291.1499938964844,256.6414794921875,255.5741271972656,278.8085021972656,293.5984802246094,291.1676940917969,1.0,0.2861214578151703,0.3615817129611969,0.6499999761581421,1.0,1.0,-1.2442337274551392,0.4982585608959198,0.745975136756897,0.1997374147176742,0.0,0.0,0.7252633571624756,63.97926712036133,65.0,15.563939094543455,-15499.8798828125,244.7843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.656982421875,308.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.435546875,18000.0,0.0,0.0,0.355790376663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104035496711732,0.9104126691818236,-9.119032256421631e-06,0.0,0.0003610819985624,0.0,0.0,102.66462707519533,0.0,0.0,0.0,0.5334900617599487,4.0,0.0,1.0
582360,293.0875244140625,297.1499938964844,293.1499938964844,0.1389963775873184,-2985.143798828125,304.1443176269531,0.7663890719413757,0.2100351899862289,0.1903435885906219,293.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.4590538144111633,0.050000000745058,0.0495177842676639,293.0425720214844,297.1499938964844,293.1499938964844,0.105217345058918,-1856.9483642578125,304.1415100097656,0.713941752910614,0.1676812618970871,0.1184308901429176,293.1025695800781,297.1499938964844,293.1499938964844,0.381733626127243,-6994.26806640625,304.1648864746094,0.9990000128746032,0.5606085658073425,0.4452777504920959,293.18218994140625,297.1499938964844,293.1499938964844,0.0041284961625933,-1550.8472900390625,296.6313171386719,0.4590538144111633,0.050000000745058,0.2348910421133041,291.1676940917969,291.1499938964844,256.63287353515625,255.56675720214844,278.80279541015625,293.5970764160156,291.16748046875,1.0,0.2865168452262878,0.3614149987697601,0.6499999761581421,1.0,1.0,-1.2462879419326782,0.4991339743137359,0.7471539974212646,0.2002375870943069,0.0,0.0,0.7240363359451294,64.09445190429688,68.0,7.022013187408447,-15520.47265625,245.7949066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69342041015625,308.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18065.63671875,18000.0,0.0,0.0,0.3563752770423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072707295417786,0.9072797894477844,-9.084046723728534e-06,0.0,0.0003616756002884,0.0,0.0,101.8359375,0.0,0.0,0.0,0.5321160554885864,4.0,0.0,1.0
582420,293.0876159667969,297.1499938964844,293.1499938964844,0.1403739005327224,-3008.998046875,304.1439208984375,0.7668863534927368,0.2115955501794815,0.1917675286531448,293.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4577200710773468,0.050000000745058,0.0495409220457077,293.0444030761719,297.1499938964844,293.1499938964844,0.1069948971271514,-1882.2679443359373,304.141357421875,0.7156975269317627,0.1700201034545898,0.1199831292033195,293.0977783203125,297.1499938964844,293.1499938964844,0.3840490281581878,-7031.888671875,304.1560363769531,0.9990000128746032,0.5627986788749695,0.4477382600307464,293.17889404296875,297.1499938964844,293.1499938964844,0.0041297259740531,-1551.6988525390625,296.6253967285156,0.4577200710773468,0.050000000745058,0.235000804066658,291.1611022949219,291.1499938964844,256.61431884765625,255.5507659912109,278.7933959960937,293.6022644042969,291.1600646972656,1.0,0.2881149649620056,0.3610815405845642,0.6499999761581421,1.0,1.0,-1.2529720067977903,0.5019903779029846,0.7509816288948059,0.2018457949161529,0.0,0.0,0.7229128479957581,64.78235626220703,71.0,-7.360449314117432,-15587.1669921875,249.76841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633361816406,308.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.046875,18000.0,0.0,0.0,0.3573578596115112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029985666275024,0.9030075669288636,-9.031069566844964e-06,0.0,0.0003626727848313,0.0,0.0,100.6690902709961,0.0,0.0,0.0,0.5302237868309021,4.0,0.0,1.0
582480,293.0876159667969,297.1499938964844,293.1499938964844,0.1403739005327224,-3008.998046875,304.1439208984375,0.7668863534927368,0.2115955501794815,0.1917675286531448,293.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4577200710773468,0.050000000745058,0.0495409220457077,293.0444030761719,297.1499938964844,293.1499938964844,0.1069948971271514,-1882.2679443359373,304.141357421875,0.7156975269317627,0.1700201034545898,0.1199831292033195,293.0977783203125,297.1499938964844,293.1499938964844,0.3840490281581878,-7031.888671875,304.1560363769531,0.9990000128746032,0.5627986788749695,0.4477382600307464,293.17889404296875,297.1499938964844,293.1499938964844,0.0041297259740531,-1551.6988525390625,296.6253967285156,0.4577200710773468,0.050000000745058,0.235000804066658,291.1611022949219,291.1499938964844,256.61431884765625,255.5507659912109,278.7933959960937,293.6022644042969,291.1600646972656,1.0,0.2881149649620056,0.3610815405845642,0.6499999761581421,1.0,1.0,-1.2529720067977903,0.5019903779029846,0.7509816288948059,0.2018457949161529,0.0,0.0,0.7229128479957581,64.78235626220703,71.0,-7.360449314117432,-15587.1669921875,249.76841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633361816406,308.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.046875,18000.0,0.0,0.0,0.3573578596115112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029985666275024,0.9030075669288636,-9.031069566844964e-06,0.0,0.0003626727848313,0.0,0.0,100.6690902709961,0.0,0.0,0.0,0.5302237868309021,4.0,0.0,1.0
582540,293.0878295898437,297.1499938964844,293.1499938964844,0.1418417245149612,-3034.460205078125,304.1434936523437,0.7663129568099976,0.2131373435258865,0.1931931227445602,293.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.45540851354599,0.050000000745058,0.0495820641517639,293.0434875488281,297.1499938964844,293.1499938964844,0.1092562600970268,-1914.4840087890625,304.1404724121094,0.7171646356582642,0.1728791892528534,0.1219171360135078,293.1000061035156,297.1499938964844,293.1499938964844,0.3886157870292663,-7102.2587890625,304.1464233398437,0.9990000128746032,0.563683807849884,0.4520784020423889,293.1756896972656,297.1499938964844,293.1499938964844,0.0041346275247633,-1554.2528076171875,296.61651611328125,0.45540851354599,0.050000000745058,0.2351959645748138,291.14764404296875,291.1499938964844,256.5936279296875,255.53292846679688,278.7857666015625,293.615966796875,291.1461486816406,1.0,0.2905886471271515,0.3607480823993683,0.6499999761581421,1.0,1.0,-1.262497067451477,0.5060701370239258,0.7564268708229065,0.2041266858577728,0.0,0.0,0.7240712642669678,65.97010803222656,74.0,-17.315805435180664,-15685.4833984375,255.93638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,308.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.681640625,18000.0,0.0,0.0,0.3582651317119598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030140042304992,0.9030230045318604,-9.020527613756713e-06,0.0,0.0003635935427155,0.0,0.0,100.58543395996094,0.0,0.0,0.0,0.5301967859268188,4.0,0.0,1.0
582600,293.0878295898437,297.1499938964844,293.1499938964844,0.1418417245149612,-3034.460205078125,304.1434936523437,0.7663129568099976,0.2131373435258865,0.1931931227445602,293.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.45540851354599,0.050000000745058,0.0495820641517639,293.0434875488281,297.1499938964844,293.1499938964844,0.1092562600970268,-1914.4840087890625,304.1404724121094,0.7171646356582642,0.1728791892528534,0.1219171360135078,293.1000061035156,297.1499938964844,293.1499938964844,0.3886157870292663,-7102.2587890625,304.1464233398437,0.9990000128746032,0.563683807849884,0.4520784020423889,293.1756896972656,297.1499938964844,293.1499938964844,0.0041346275247633,-1554.2528076171875,296.61651611328125,0.45540851354599,0.050000000745058,0.2351959645748138,291.14764404296875,291.1499938964844,256.5936279296875,255.53292846679688,278.7857666015625,293.615966796875,291.1461486816406,1.0,0.2905886471271515,0.3607480823993683,0.6499999761581421,1.0,1.0,-1.262497067451477,0.5060701370239258,0.7564268708229065,0.2041266858577728,0.0,0.0,0.7240712642669678,65.97010803222656,74.0,-17.315805435180664,-15685.4833984375,255.93638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,308.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.681640625,18000.0,0.0,0.0,0.3582651317119598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030140042304992,0.9030230045318604,-9.020527613756713e-06,0.0,0.0003635935427155,0.0,0.0,100.58543395996094,0.0,0.0,0.0,0.5301967859268188,4.0,0.0,1.0
582660,293.0881042480469,297.1499938964844,293.1499938964844,0.143357366323471,-3060.731689453125,304.14312744140625,0.7649329304695129,0.214655339717865,0.1946119964122772,293.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4524059295654297,0.050000000745058,0.0496375747025013,293.040283203125,297.1499938964844,293.1499938964844,0.1119560897350311,-1952.8070068359373,304.1391296386719,0.7185104489326477,0.1762209087610244,0.1242050528526306,293.1084289550781,297.1499938964844,293.1499938964844,0.3949447870254516,-7197.64111328125,304.1370849609375,0.9990000128746032,0.5632513761520386,0.4578686952590942,293.17254638671875,297.1499938964844,293.1499938964844,0.0041422364301979,-1557.98974609375,296.6063232421875,0.4524059295654297,0.050000000745058,0.2354592829942703,291.1304626464844,291.1499938964844,256.5705871582031,255.5130310058593,278.7796325683594,293.6371154785156,291.1287536621094,1.0,0.2937464416027069,0.3556720614433288,0.6499999761581421,1.0,1.0,-1.2742788791656494,0.5111277103424072,0.7631511092185974,0.2069435268640518,0.0,0.0,0.7278062701225281,67.55774688720703,77.0,-23.01822662353516,-15811.2509765625,263.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,308.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.9140625,18000.0,0.0,0.0,0.3593091666698456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084205627441406,0.9084296226501464,-9.066935490409378e-06,0.0,0.0003646531258709,0.0,0.0,101.89300537109376,0.0,0.0,0.0,0.532537579536438,4.0,0.0,1.0
