time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582720,293.0881042480469,297.1499938964844,293.1499938964844,0.143357366323471,-3060.731689453125,304.14312744140625,0.7649329304695129,0.214655339717865,0.1946119964122772,293.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4524059295654297,0.050000000745058,0.0496375747025013,293.040283203125,297.1499938964844,293.1499938964844,0.1119560897350311,-1952.8070068359373,304.1391296386719,0.7185104489326477,0.1762209087610244,0.1242050528526306,293.1084289550781,297.1499938964844,293.1499938964844,0.3949447870254516,-7197.64111328125,304.1370849609375,0.9990000128746032,0.5632513761520386,0.4578686952590942,293.17254638671875,297.1499938964844,293.1499938964844,0.0041422364301979,-1557.98974609375,296.6063232421875,0.4524059295654297,0.050000000745058,0.2354592829942703,291.1304626464844,291.1499938964844,256.5705871582031,255.5130310058593,278.7796325683594,293.6371154785156,291.1287536621094,1.0,0.2937464416027069,0.3556720614433288,0.6499999761581421,1.0,1.0,-1.2742788791656494,0.5111277103424072,0.7631511092185974,0.2069435268640518,0.0,0.0,0.7278062701225281,67.55774688720703,77.0,-23.01822662353516,-15811.2509765625,263.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,308.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.9140625,18000.0,0.0,0.0,0.3593091666698456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084205627441406,0.9084296226501464,-9.066935490409378e-06,0.0,0.0003646531258709,0.0,0.0,101.89300537109376,0.0,0.0,0.0,0.532537579536438,4.0,0.0,1.0
582780,293.0884704589844,297.1499938964844,293.1499938964844,0.1448879390954971,-3087.202880859375,304.14288330078125,0.7629699110984802,0.2161472290754318,0.1960185170173645,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4489522278308868,0.050000000745058,0.0497045740485191,293.0352478027344,297.1499938964844,293.1499938964844,0.1150586381554603,-1996.6026611328125,304.1375732421875,0.7198619246482849,0.180020734667778,0.1268242597579956,293.12213134765625,297.1499938964844,293.1499938964844,0.4026295840740204,-7311.70068359375,304.1286315917969,0.9990000128746032,0.5615345239639282,0.4647611677646637,293.16949462890625,297.1499938964844,293.1499938964844,0.0041518630459904,-1562.5306396484375,296.59619140625,0.4489522278308868,0.050000000745058,0.2357770949602127,291.1118469238281,291.1499938964844,256.5449523925781,255.49082946777344,278.7753295898437,293.6658935546875,291.110107421875,1.0,0.2974335849285126,0.3179745376110077,0.6499999761581421,1.0,1.0,-1.2878458499908447,0.5169656276702881,0.7708802819252014,0.2101847827434539,0.0,0.0,0.7341361045837402,69.4659652709961,80.0,-25.37051773071289,-15959.306640625,273.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,308.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1953125,18000.0,0.0,0.0,0.3606807589530945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9195224046707152,0.9195315837860109,-9.176435924018732e-06,0.0,0.000366045103874,0.0,0.0,104.72882843017578,0.0,0.0,0.0,0.5374070405960083,4.0,0.0,1.0
582840,293.0884704589844,297.1499938964844,293.1499938964844,0.1448879390954971,-3087.202880859375,304.14288330078125,0.7629699110984802,0.2161472290754318,0.1960185170173645,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4489522278308868,0.050000000745058,0.0497045740485191,293.0352478027344,297.1499938964844,293.1499938964844,0.1150586381554603,-1996.6026611328125,304.1375732421875,0.7198619246482849,0.180020734667778,0.1268242597579956,293.12213134765625,297.1499938964844,293.1499938964844,0.4026295840740204,-7311.70068359375,304.1286315917969,0.9990000128746032,0.5615345239639282,0.4647611677646637,293.16949462890625,297.1499938964844,293.1499938964844,0.0041518630459904,-1562.5306396484375,296.59619140625,0.4489522278308868,0.050000000745058,0.2357770949602127,291.1118469238281,291.1499938964844,256.5449523925781,255.49082946777344,278.7753295898437,293.6658935546875,291.110107421875,1.0,0.2974335849285126,0.3179745376110077,0.6499999761581421,1.0,1.0,-1.2878458499908447,0.5169656276702881,0.7708802819252014,0.2101847827434539,0.0,0.0,0.7341361045837402,69.4659652709961,80.0,-25.37051773071289,-15959.306640625,273.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,308.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1953125,18000.0,0.0,0.0,0.3606807589530945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9195224046707152,0.9195315837860109,-9.176435924018732e-06,0.0,0.000366045103874,0.0,0.0,104.72882843017578,0.0,0.0,0.0,0.5374070405960083,4.0,0.0,1.0
582900,293.08868408203125,297.1499938964844,293.1499938964844,0.1456517875194549,-3100.385009765625,304.1427917480469,0.7618284225463867,0.2168837636709213,0.1967165172100067,293.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.4471177458763122,0.050000000745058,0.0497416518628597,293.0321044921875,297.1499938964844,293.1499938964844,0.1167554482817649,-2020.439453125,304.1367492675781,0.7205744981765747,0.1820896416902542,0.1282549649477005,293.1307067871094,297.1499938964844,293.1499938964844,0.4068759679794311,-7374.1259765625,304.12481689453125,0.9990000128746032,0.5602066516876221,0.4685316681861877,293.1679992675781,297.1499938964844,293.1499938964844,0.0041573042981326,-1565.0272216796875,296.5914306640625,0.4471177458763122,0.050000000745058,0.2359529733657837,291.1025390625,291.1499938964844,256.5310974121094,255.4788055419922,278.7740783691406,293.68341064453125,291.100830078125,1.0,0.2994365692138672,0.2990810871124267,0.6499999761581421,1.0,1.0,-1.295182466506958,0.520128607749939,0.7750537991523743,0.2119367271661758,0.0,0.0,0.7382392883300781,70.52018737792969,80.0,-25.615833282470703,-16040.0888671875,278.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081970214844,308.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.306640625,18000.0,0.0,0.0,0.3615394830703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271705746650696,0.9271798729896544,-9.255443728761747e-06,0.0,0.000366916618077,0.0,0.0,106.73963928222656,0.0,0.0,0.0,0.5407838225364685,4.0,0.0,1.0
582960,293.08892822265625,297.1499938964844,293.1499938964844,0.1464123576879501,-3113.48876953125,304.1427001953125,0.7606079578399658,0.2176149934530258,0.197411224246025,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.4452395439147949,0.050000000745058,0.0497807636857032,293.02862548828125,297.1499938964844,293.1499938964844,0.1185474321246147,-2045.524658203125,304.1358947753906,0.7213268876075745,0.1842700242996215,0.1297651976346969,293.1402587890625,297.1499938964844,293.1499938964844,0.4113428592681885,-7439.40673828125,304.12127685546875,0.9990000128746032,0.5585734248161316,0.4724767208099365,293.16650390625,297.1499938964844,293.1499938964844,0.0041631343774497,-1567.65283203125,296.58709716796875,0.4452395439147949,0.050000000745058,0.2361385226249694,291.0934143066406,291.1499938964844,256.5164794921875,255.4661407470703,278.77349853515625,293.7030944824219,291.0917663574219,1.0,0.3015276491641998,0.2802096903324127,0.6499999761581421,1.0,1.0,-1.3028340339660645,0.5234319567680359,0.7794021368026733,0.2137633115053177,0.0,0.0,0.742935836315155,71.63165283203125,83.0,-25.41083335876465,-16124.57421875,284.3201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,308.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.32421875,18000.0,0.0,0.0,0.3625350296497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361493587493896,0.9361587166786194,-9.350484106107617e-06,0.0,0.0003679269866552,0.0,0.0,109.14877319335938,0.0,0.0,0.0,0.5447652339935303,4.0,0.0,1.0
583020,293.0893859863281,297.1499938964844,293.1499938964844,0.14792200922966,-3139.432861328125,304.14263916015625,0.7580045461654663,0.2190666198730468,0.1987940818071365,293.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4414221346378326,0.050000000745058,0.0498641617596149,293.02069091796875,297.1499938964844,293.1499938964844,0.1224066391587257,-2099.24658203125,304.1341857910156,0.7229772210121155,0.1889485269784927,0.1330145746469497,293.1619567871094,297.1499938964844,293.1499938964844,0.4208095371723175,-7576.625,304.1151123046875,0.9990000128746032,0.5544246435165405,0.4807801842689514,293.16339111328125,297.1499938964844,293.1499938964844,0.0041759605519473,-1573.2720947265625,296.5799255371094,0.4414221346378326,0.050000000745058,0.2365341186523437,291.0760803222656,291.1499938964844,256.48492431640625,255.438705444336,278.77447509765625,293.7491149902344,291.0745849609375,1.0,0.3059252500534057,0.2426840960979461,0.6499999761581421,1.0,1.0,-1.3189363479614258,0.5303983688354492,0.7885380387306213,0.2176049053668975,0.0,0.0,0.7539711594581604,74.00043487548828,71.0,-24.100486755371094,-16302.482421875,296.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,308.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.1640625,18000.0,0.0,0.0,0.3649736046791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95775306224823,0.9577626585960388,-9.586693522578573e-06,0.0,0.0003704018017742,0.0,0.0,115.141845703125,0.0,0.0,0.0,0.5544075965881348,4.0,0.0,1.0
583080,293.0893859863281,297.1499938964844,293.1499938964844,0.14792200922966,-3139.432861328125,304.14263916015625,0.7580045461654663,0.2190666198730468,0.1987940818071365,293.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4414221346378326,0.050000000745058,0.0498641617596149,293.02069091796875,297.1499938964844,293.1499938964844,0.1224066391587257,-2099.24658203125,304.1341857910156,0.7229772210121155,0.1889485269784927,0.1330145746469497,293.1619567871094,297.1499938964844,293.1499938964844,0.4208095371723175,-7576.625,304.1151123046875,0.9990000128746032,0.5544246435165405,0.4807801842689514,293.16339111328125,297.1499938964844,293.1499938964844,0.0041759605519473,-1573.2720947265625,296.5799255371094,0.4414221346378326,0.050000000745058,0.2365341186523437,291.0760803222656,291.1499938964844,256.48492431640625,255.438705444336,278.77447509765625,293.7491149902344,291.0745849609375,1.0,0.3059252500534057,0.2426840960979461,0.6499999761581421,1.0,1.0,-1.3189363479614258,0.5303983688354492,0.7885380387306213,0.2176049053668975,0.0,0.0,0.7539711594581604,74.00043487548828,71.0,-24.100486755371094,-16302.482421875,296.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,308.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.1640625,18000.0,0.0,0.0,0.3649736046791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95775306224823,0.9577626585960388,-9.586693522578573e-06,0.0,0.0003704018017742,0.0,0.0,115.141845703125,0.0,0.0,0.0,0.5544075965881348,4.0,0.0,1.0
583140,293.08953857421875,297.1499938964844,293.1499938964844,0.149143099784851,-3160.0419921875,304.14306640625,0.761290431022644,0.2205699831247329,0.2000926584005355,293.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.442865252494812,0.050000000745058,0.0498319044709205,293.0135498046875,297.1499938964844,293.1499938964844,0.1262169182300567,-2151.6376953125,304.1331481933594,0.7300277948379517,0.1936798244714737,0.1363448202610016,293.17791748046875,297.1499938964844,293.1499938964844,0.418531596660614,-7535.912109375,304.1311340332031,0.9990000128746032,0.550849437713623,0.4775935709476471,293.159912109375,297.1499938964844,293.1499938964844,0.0041794343851506,-1574.48828125,296.5841369628906,0.442865252494812,0.050000000745058,0.2363811135292053,291.0746154785156,291.1499938964844,256.45001220703125,255.4083404541016,278.7803955078125,293.7848205566406,291.076416015625,1.0,0.3047027289867401,0.2060974538326263,0.6499999761581421,1.0,1.0,-1.3204554319381714,0.531021773815155,0.7894337177276611,0.2180893421173095,0.0,0.0,0.7645761370658875,73.21185302734375,59.0,3.143327474594116,-16374.7841796875,295.1803894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093444824219,308.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17746.646484375,18000.0,0.0,0.0,0.3678633570671081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820452332496644,0.982055127620697,-9.869783752947114e-06,0.0,0.0003733345365617,0.0,0.0,122.26337432861328,0.0,0.0,0.0,0.5652872323989868,4.0,0.0,1.0
583200,293.08953857421875,297.1499938964844,293.1499938964844,0.149143099784851,-3160.0419921875,304.14306640625,0.761290431022644,0.2205699831247329,0.2000926584005355,293.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.442865252494812,0.050000000745058,0.0498319044709205,293.0135498046875,297.1499938964844,293.1499938964844,0.1262169182300567,-2151.6376953125,304.1331481933594,0.7300277948379517,0.1936798244714737,0.1363448202610016,293.17791748046875,297.1499938964844,293.1499938964844,0.418531596660614,-7535.912109375,304.1311340332031,0.9990000128746032,0.550849437713623,0.4775935709476471,293.159912109375,297.1499938964844,293.1499938964844,0.0041794343851506,-1574.48828125,296.5841369628906,0.442865252494812,0.050000000745058,0.2363811135292053,291.0746154785156,291.1499938964844,256.45001220703125,255.4083404541016,278.7803955078125,293.7848205566406,291.076416015625,1.0,0.3047027289867401,0.2060974538326263,0.6499999761581421,1.0,1.0,-1.3204554319381714,0.531021773815155,0.7894337177276611,0.2180893421173095,0.0,0.0,0.7645761370658875,73.21185302734375,59.0,3.143327474594116,-16374.7841796875,295.1803894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093444824219,308.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17746.646484375,18000.0,0.0,0.0,0.3678633570671081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820452332496644,0.982055127620697,-9.869783752947114e-06,0.0,0.0003733345365617,0.0,0.0,122.26337432861328,0.0,0.0,0.0,0.5652872323989868,4.0,0.0,1.0
583260,293.08935546875,297.1499938964844,293.1499938964844,0.1499270796775818,-3172.599365234375,304.1440734863281,0.7698600888252258,0.2221384942531585,0.201364129781723,293.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4489594995975494,0.050000000745058,0.0497042313218116,293.0134582519531,297.1499938964844,293.1499938964844,0.1289090514183044,-2187.799072265625,304.13433837890625,0.7405635118484497,0.1971718668937683,0.1389622539281845,293.1724853515625,297.1499938964844,293.1499938964844,0.405144989490509,-7331.474609375,304.159912109375,0.9990000128746032,0.5511971116065979,0.4647448062896728,293.15625,297.1499938964844,293.1499938964844,0.0041695027612149,-1569.0284423828125,296.6088256835937,0.4489594995975494,0.050000000745058,0.2357754707336425,291.1055603027344,291.1499938964844,256.4114074707031,255.3748016357422,278.7689514160156,293.7746276855469,291.109375,1.0,0.2993499040603637,0.1675928086042404,0.6499999761581421,1.0,1.0,-1.3088252544403076,0.5259606242179871,0.7828646302223206,0.2154058218002319,0.0,0.0,0.7686638832092285,69.79541778564453,62.0,38.0600700378418,-16337.17578125,282.6977233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621337890625,308.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.69921875,18000.0,0.0,0.0,0.3706125915050506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976489543914796,0.9976590275764464,-1.0081576874654274e-05,0.0,0.0003761246625799,0.0,0.0,127.24085998535156,0.0,0.0,0.0,0.5723752975463867,4.0,0.0,1.0
583320,293.08935546875,297.1499938964844,293.1499938964844,0.1499270796775818,-3172.599365234375,304.1440734863281,0.7698600888252258,0.2221384942531585,0.201364129781723,293.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4489594995975494,0.050000000745058,0.0497042313218116,293.0134582519531,297.1499938964844,293.1499938964844,0.1289090514183044,-2187.799072265625,304.13433837890625,0.7405635118484497,0.1971718668937683,0.1389622539281845,293.1724853515625,297.1499938964844,293.1499938964844,0.405144989490509,-7331.474609375,304.159912109375,0.9990000128746032,0.5511971116065979,0.4647448062896728,293.15625,297.1499938964844,293.1499938964844,0.0041695027612149,-1569.0284423828125,296.6088256835937,0.4489594995975494,0.050000000745058,0.2357754707336425,291.1055603027344,291.1499938964844,256.4114074707031,255.3748016357422,278.7689514160156,293.7746276855469,291.109375,1.0,0.2993499040603637,0.1675928086042404,0.6499999761581421,1.0,1.0,-1.3088252544403076,0.5259606242179871,0.7828646302223206,0.2154058218002319,0.0,0.0,0.7686638832092285,69.79541778564453,62.0,38.0600700378418,-16337.17578125,282.6977233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621337890625,308.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.69921875,18000.0,0.0,0.0,0.3706125915050506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976489543914796,0.9976590275764464,-1.0081576874654274e-05,0.0,0.0003761246625799,0.0,0.0,127.24085998535156,0.0,0.0,0.0,0.5723752975463867,4.0,0.0,1.0
583380,293.0892639160156,297.1499938964844,293.1499938964844,0.1507260650396347,-3185.44677734375,304.1446838378906,0.7760424613952637,0.2236957997083664,0.2026960402727127,293.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4529171884059906,0.050000000745058,0.04962769895792,293.0210876464844,297.1499938964844,293.1499938964844,0.1303451508283615,-2206.521240234375,304.1371765136719,0.7471218705177307,0.1990938633680343,0.1404851526021957,293.1517944335937,297.1499938964844,293.1499938964844,0.3959329426288605,-7194.642578125,304.1714172363281,0.9990000128746032,0.5548139810562134,0.4568679332733154,293.1529541015625,297.1499938964844,293.1499938964844,0.0041614612564444,-1564.16796875,296.63580322265625,0.4529171884059906,0.050000000745058,0.235412448644638,291.14013671875,291.1499938964844,256.36920166015625,255.33819580078125,278.73406982421875,293.7347717285156,291.1421203613281,1.0,0.2966226041316986,0.1243209391832351,0.6499999761581421,1.0,1.0,-1.302262783050537,0.5231357216835022,0.7791270613670349,0.2137990146875381,0.0,0.0,0.7674044370651245,67.7518539428711,65.0,38.943145751953125,-16322.373046875,275.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5746459960937,308.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.44921875,18000.0,0.0,0.0,0.3728289008140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004355907440186,1.0004457235336304,-1.0144504813069943e-05,0.0,0.0003783739521168,0.0,0.0,128.36927795410156,0.0,0.0,0.0,0.5737643241882324,4.0,0.0,1.0
583440,293.0892639160156,297.1499938964844,293.1499938964844,0.1507260650396347,-3185.44677734375,304.1446838378906,0.7760424613952637,0.2236957997083664,0.2026960402727127,293.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4529171884059906,0.050000000745058,0.04962769895792,293.0210876464844,297.1499938964844,293.1499938964844,0.1303451508283615,-2206.521240234375,304.1371765136719,0.7471218705177307,0.1990938633680343,0.1404851526021957,293.1517944335937,297.1499938964844,293.1499938964844,0.3959329426288605,-7194.642578125,304.1714172363281,0.9990000128746032,0.5548139810562134,0.4568679332733154,293.1529541015625,297.1499938964844,293.1499938964844,0.0041614612564444,-1564.16796875,296.63580322265625,0.4529171884059906,0.050000000745058,0.235412448644638,291.14013671875,291.1499938964844,256.36920166015625,255.33819580078125,278.73406982421875,293.7347717285156,291.1421203613281,1.0,0.2966226041316986,0.1243209391832351,0.6499999761581421,1.0,1.0,-1.302262783050537,0.5231357216835022,0.7791270613670349,0.2137990146875381,0.0,0.0,0.7674044370651245,67.7518539428711,65.0,38.943145751953125,-16322.373046875,275.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5746459960937,308.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.44921875,18000.0,0.0,0.0,0.3728289008140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004355907440186,1.0004457235336304,-1.0144504813069943e-05,0.0,0.0003783739521168,0.0,0.0,128.36927795410156,0.0,0.0,0.0,0.5737643241882324,4.0,0.0,1.0
583500,293.0892639160156,297.1499938964844,293.1499938964844,0.151238664984703,-3193.9658203125,304.14471435546875,0.7780882716178894,0.2244637310504913,0.2033683657646179,293.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4539614617824554,0.050000000745058,0.0496082454919815,293.02569580078125,297.1499938964844,293.1499938964844,0.1308872699737548,-2213.59619140625,304.1385192871094,0.7490717768669128,0.1998263299465179,0.1410118490457534,293.1415710449219,297.1499938964844,293.1499938964844,0.3934237062931061,-7158.49169921875,304.17205810546875,0.9990000128746032,0.5568001866340637,0.4548443257808685,293.15142822265625,297.1499938964844,293.1499938964844,0.0041607972234487,-1563.4388427734375,296.6444396972656,0.4539614617824554,0.050000000745058,0.2353201657533645,291.1488037109375,291.1499938964844,256.3468322753906,255.3188018798828,278.7161560058594,293.7181396484375,291.1500549316406,1.0,0.2959648966789245,0.1012712866067886,0.6499999761581421,1.0,1.0,-1.3011378049850464,0.5226539969444275,0.7784838080406189,0.2135158777236938,0.0,0.0,0.7665925621986389,67.24098205566406,65.0,30.35436248779297,-16328.55859375,273.9008178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5950012207031,308.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.986328125,18000.0,0.0,0.0,0.3737562298774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9995296597480774,0.9995397925376892,-1.0139956430066375e-05,0.0,0.0003793150535784,0.0,0.0,128.1460418701172,0.0,0.0,0.0,0.573402464389801,4.0,0.0,1.0
583560,293.0892944335937,297.1499938964844,293.1499938964844,0.1517992168664932,-3203.360595703125,304.1446533203125,0.779607355594635,0.2252277284860611,0.2040447443723678,293.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4545310437679291,0.050000000745058,0.049597755074501,293.0299072265625,297.1499938964844,293.1499938964844,0.131437599658966,-2220.85302734375,304.1395874023437,0.7505068778991699,0.2005717307329177,0.1415161490440368,293.132568359375,297.1499938964844,293.1499938964844,0.3919323682785034,-7137.81640625,304.1707458496094,0.9990000128746032,0.5586796402931213,0.4537496864795685,293.14990234375,297.1499938964844,293.1499938964844,0.0041617630049586,-1563.49267578125,296.65118408203125,0.4545310437679291,0.050000000745058,0.2352703958749771,291.1539611816406,291.1499938964844,256.3236389160156,255.29872131347656,278.6991882324219,293.7054138183594,291.1546325683594,1.0,0.2957081794738769,0.0774443000555038,0.6499999761581421,1.0,1.0,-1.3011677265167236,0.5226732492446899,0.7784944772720337,0.2135010212659835,0.0,0.0,0.7657912969589233,66.97520446777344,68.0,21.34782791137696,-16343.7744140625,273.3246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6209411621094,308.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.212890625,18000.0,0.0,0.0,0.3745808601379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981606602668762,0.998170793056488,-1.0126566849066876e-05,0.0,0.000380151963327,0.0,0.0,127.75021362304688,0.0,0.0,0.0,0.5728073120117188,4.0,0.0,1.0
583620,293.0893859863281,297.1499938964844,293.1499938964844,0.1530501246452331,-3224.495849609375,304.14434814453125,0.7813294529914856,0.2267495542764663,0.2054108083248138,293.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.454483151435852,0.050000000745058,0.0495986156165599,293.0361022949219,297.1499938964844,293.1499938964844,0.1328015923500061,-2239.149658203125,304.1407470703125,0.752437949180603,0.2023485451936721,0.1426802277565002,293.1195373535156,297.1499938964844,293.1499938964844,0.3915330469608307,-7135.23291015625,304.1643981933594,0.9990000128746032,0.5617765188217163,0.4538412988185882,293.1469116210937,297.1499938964844,293.1499938964844,0.004167869221419,-1565.610595703125,296.66033935546875,0.454483151435852,0.050000000745058,0.2352744787931442,291.1553649902344,291.1499938964844,256.2749938964844,255.25662231445312,278.6685485839844,293.6918640136719,291.15496826171875,1.0,0.2962096631526947,0.0277192685753107,0.6499999761581421,1.0,1.0,-1.3043190240859983,0.5240535140037537,0.7802654504776001,0.2141874432563781,0.0,0.0,0.7648648619651794,67.04521942138672,71.0,4.18563175201416,-16399.66015625,274.7504272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791076660156,308.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.96875,18000.0,0.0,0.0,0.3759983777999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9955466985702516,0.9955568313598632,-1.0094864592247175e-05,0.0,0.0003815905365627,0.0,0.0,126.94110107421876,0.0,0.0,0.0,0.5716480612754822,4.0,0.0,1.0
583680,293.0893859863281,297.1499938964844,293.1499938964844,0.1530501246452331,-3224.495849609375,304.14434814453125,0.7813294529914856,0.2267495542764663,0.2054108083248138,293.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.454483151435852,0.050000000745058,0.0495986156165599,293.0361022949219,297.1499938964844,293.1499938964844,0.1328015923500061,-2239.149658203125,304.1407470703125,0.752437949180603,0.2023485451936721,0.1426802277565002,293.1195373535156,297.1499938964844,293.1499938964844,0.3915330469608307,-7135.23291015625,304.1643981933594,0.9990000128746032,0.5617765188217163,0.4538412988185882,293.1469116210937,297.1499938964844,293.1499938964844,0.004167869221419,-1565.610595703125,296.66033935546875,0.454483151435852,0.050000000745058,0.2352744787931442,291.1553649902344,291.1499938964844,256.2749938964844,255.25662231445312,278.6685485839844,293.6918640136719,291.15496826171875,1.0,0.2962096631526947,0.0277192685753107,0.6499999761581421,1.0,1.0,-1.3043190240859983,0.5240535140037537,0.7802654504776001,0.2141874432563781,0.0,0.0,0.7648648619651794,67.04521942138672,71.0,4.18563175201416,-16399.66015625,274.7504272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791076660156,308.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.96875,18000.0,0.0,0.0,0.3759983777999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9955466985702516,0.9955568313598632,-1.0094864592247175e-05,0.0,0.0003815905365627,0.0,0.0,126.94110107421876,0.0,0.0,0.0,0.5716480612754822,4.0,0.0,1.0
583740,293.0894470214844,297.1499938964844,293.1499938964844,0.1544523984193802,-3248.326904296875,304.1438903808594,0.7816504836082458,0.2282683700323104,0.2067948877811432,293.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4531832039356231,0.050000000745058,0.0496226623654365,293.03887939453125,297.1499938964844,293.1499938964844,0.1346874386072158,-2264.727783203125,304.1406555175781,0.7536963820457458,0.2046670466661453,0.1442129760980606,293.1138610839844,297.1499938964844,293.1499938964844,0.3939770758152008,-7174.64208984375,304.1554870605469,0.9990000128746032,0.5637154579162598,0.4563497602939605,293.14385986328125,297.1499938964844,293.1499938964844,0.0041788625530898,-1570.045654296875,296.6649475097656,0.4531832039356231,0.050000000745058,0.2353885471820831,291.1468200683594,291.1499938964844,256.2235717773437,255.21212768554688,278.6412353515625,293.6913757324219,291.1456604003906,1.0,0.2978167831897735,0.0,0.6499999761581421,1.0,1.0,-1.3109956979751587,0.5269671082496643,0.7840285897254944,0.215687558054924,0.0,0.0,0.765770673751831,67.7579574584961,74.0,-9.980507850646973,-16488.388671875,279.0470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73101806640625,308.77252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.377253770828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954633712768556,0.9954734444618224,-1.008676645142259e-05,0.0,0.0003828646149486,0.0,0.0,126.85140228271484,0.0,0.0,0.0,0.5716104507446289,4.0,0.0,1.0
583800,293.0894470214844,297.1499938964844,293.1499938964844,0.1544523984193802,-3248.326904296875,304.1438903808594,0.7816504836082458,0.2282683700323104,0.2067948877811432,293.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4531832039356231,0.050000000745058,0.0496226623654365,293.03887939453125,297.1499938964844,293.1499938964844,0.1346874386072158,-2264.727783203125,304.1406555175781,0.7536963820457458,0.2046670466661453,0.1442129760980606,293.1138610839844,297.1499938964844,293.1499938964844,0.3939770758152008,-7174.64208984375,304.1554870605469,0.9990000128746032,0.5637154579162598,0.4563497602939605,293.14385986328125,297.1499938964844,293.1499938964844,0.0041788625530898,-1570.045654296875,296.6649475097656,0.4531832039356231,0.050000000745058,0.2353885471820831,291.1468200683594,291.1499938964844,256.2235717773437,255.21212768554688,278.6412353515625,293.6913757324219,291.1456604003906,1.0,0.2978167831897735,0.0,0.6499999761581421,1.0,1.0,-1.3109956979751587,0.5269671082496643,0.7840285897254944,0.215687558054924,0.0,0.0,0.765770673751831,67.7579574584961,74.0,-9.980507850646973,-16488.388671875,279.0470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73101806640625,308.77252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.377253770828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954633712768556,0.9954734444618224,-1.008676645142259e-05,0.0,0.0003828646149486,0.0,0.0,126.85140228271484,0.0,0.0,0.0,0.5716104507446289,4.0,0.0,1.0
583860,293.08953857421875,297.1499938964844,293.1499938964844,0.1559687703847885,-3274.1455078125,304.1434020996094,0.7809166312217712,0.2297849208116531,0.2081941068172454,293.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4509680867195129,0.050000000745058,0.0496647283434867,293.0385131835937,297.1499938964844,293.1499938964844,0.1371219307184219,-2297.80126953125,304.13970947265625,0.7546412348747253,0.2075466811656952,0.1461529731750488,293.1151733398437,297.1499938964844,293.1499938964844,0.3986653983592987,-7246.494140625,304.1458435058594,0.9990000128746032,0.5643775463104248,0.4607037603855133,293.1407165527344,297.1499938964844,293.1499938964844,0.0041938489302992,-1576.3089599609375,296.6667785644531,0.4509680867195129,0.050000000745058,0.2355880886316299,291.1312561035156,291.1499938964844,256.16961669921875,255.1654815673828,278.6160888671875,293.70086669921875,291.1296081542969,1.0,0.3002873957157135,0.0,0.6499999761581421,1.0,1.0,-1.3205193281173706,0.5311245322227478,0.7893948554992676,0.2178412079811096,0.0,0.0,0.769245982170105,68.97254180908203,77.0,-20.163726806640625,-16607.533203125,285.6829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624816894531,308.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.037109375,18000.0,0.0,0.0,0.3785436451435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999973177909852,1.000007390975952,-1.0129815564141609e-05,0.0,0.0003841736761387,0.0,0.0,128.14804077148438,0.0,0.0,0.0,0.5736483931541443,4.0,0.0,1.0
583920,293.08953857421875,297.1499938964844,293.1499938964844,0.1559687703847885,-3274.1455078125,304.1434020996094,0.7809166312217712,0.2297849208116531,0.2081941068172454,293.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4509680867195129,0.050000000745058,0.0496647283434867,293.0385131835937,297.1499938964844,293.1499938964844,0.1371219307184219,-2297.80126953125,304.13970947265625,0.7546412348747253,0.2075466811656952,0.1461529731750488,293.1151733398437,297.1499938964844,293.1499938964844,0.3986653983592987,-7246.494140625,304.1458435058594,0.9990000128746032,0.5643775463104248,0.4607037603855133,293.1407165527344,297.1499938964844,293.1499938964844,0.0041938489302992,-1576.3089599609375,296.6667785644531,0.4509680867195129,0.050000000745058,0.2355880886316299,291.1312561035156,291.1499938964844,256.16961669921875,255.1654815673828,278.6160888671875,293.70086669921875,291.1296081542969,1.0,0.3002873957157135,0.0,0.6499999761581421,1.0,1.0,-1.3205193281173706,0.5311245322227478,0.7893948554992676,0.2178412079811096,0.0,0.0,0.769245982170105,68.97254180908203,77.0,-20.163726806640625,-16607.533203125,285.6829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624816894531,308.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.037109375,18000.0,0.0,0.0,0.3785436451435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999973177909852,1.000007390975952,-1.0129815564141609e-05,0.0,0.0003841736761387,0.0,0.0,128.14804077148438,0.0,0.0,0.0,0.5736483931541443,4.0,0.0,1.0
583980,293.0896301269531,297.1499938964844,293.1499938964844,0.1575600802898407,-3301.2236328125,304.1429443359375,0.7794002294540405,0.2312972098588943,0.2096034586429596,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.448112279176712,0.050000000745058,0.0497210994362831,293.0356750488281,297.1499938964844,293.1499938964844,0.1400572508573532,-2337.56884765625,304.13824462890625,0.7554502487182617,0.2109422087669372,0.148472785949707,293.1226806640625,297.1499938964844,293.1499938964844,0.4051160216331482,-7343.1982421875,304.1365051269531,0.9990000128746032,0.5637500882148743,0.4664747714996338,293.1375427246094,297.1499938964844,293.1499938964844,0.0042120404541492,-1583.9588623046875,296.66754150390625,0.448112279176712,0.050000000745058,0.2358554899692535,291.11151123046875,291.1499938964844,256.1134338378906,255.1168975830078,278.5926818847656,293.71875,291.109619140625,1.0,0.3034316897392273,0.0,0.6499999761581421,1.0,1.0,-1.3323110342025757,0.5362793803215027,0.7960315942764282,0.2205123454332351,0.0,0.0,0.7756683826446533,70.5866928100586,80.0,-26.43921089172364,-16753.240234375,294.26031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,308.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.939453125,18000.0,0.0,0.0,0.3800651431083679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010321021080017,1.010331153869629,-1.0241346899420025e-05,0.0,0.0003857178089674,0.0,0.0,131.25413513183594,0.0,0.0,0.0,0.5783133506774902,4.0,0.0,1.0
584040,293.0896301269531,297.1499938964844,293.1499938964844,0.1575600802898407,-3301.2236328125,304.1429443359375,0.7794002294540405,0.2312972098588943,0.2096034586429596,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.448112279176712,0.050000000745058,0.0497210994362831,293.0356750488281,297.1499938964844,293.1499938964844,0.1400572508573532,-2337.56884765625,304.13824462890625,0.7554502487182617,0.2109422087669372,0.148472785949707,293.1226806640625,297.1499938964844,293.1499938964844,0.4051160216331482,-7343.1982421875,304.1365051269531,0.9990000128746032,0.5637500882148743,0.4664747714996338,293.1375427246094,297.1499938964844,293.1499938964844,0.0042120404541492,-1583.9588623046875,296.66754150390625,0.448112279176712,0.050000000745058,0.2358554899692535,291.11151123046875,291.1499938964844,256.1134338378906,255.1168975830078,278.5926818847656,293.71875,291.109619140625,1.0,0.3034316897392273,0.0,0.6499999761581421,1.0,1.0,-1.3323110342025757,0.5362793803215027,0.7960315942764282,0.2205123454332351,0.0,0.0,0.7756683826446533,70.5866928100586,80.0,-26.43921089172364,-16753.240234375,294.26031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,308.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.939453125,18000.0,0.0,0.0,0.3800651431083679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010321021080017,1.010331153869629,-1.0241346899420025e-05,0.0,0.0003857178089674,0.0,0.0,131.25413513183594,0.0,0.0,0.0,0.5783133506774902,4.0,0.0,1.0
584100,293.0896911621094,297.1499938964844,293.1499938964844,0.1583731174468994,-3315.039306640625,304.14276123046875,0.7784209251403809,0.2320513576269149,0.2103105634450912,293.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4465173482894897,0.050000000745058,0.0497537069022655,293.03350830078125,297.1499938964844,293.1499938964844,0.1416932195425033,-2359.65625,304.13739013671875,0.7558396458625793,0.2128151059150695,0.1497619152069091,293.1284484863281,297.1499938964844,293.1499938964844,0.4088722765445709,-7398.8525390625,304.13214111328125,0.9990000128746032,0.5629631280899048,0.4697802662849426,293.1358947753906,297.1499938964844,293.1499938964844,0.0042221425101161,-1588.1917724609375,296.66796875,0.4465173482894897,0.050000000745058,0.2360101640224456,291.1007995605469,291.1499938964844,256.0845947265625,255.0919647216797,278.5816955566406,293.7305908203125,291.0988464355469,1.0,0.3052063286304474,0.0,0.6499999761581421,1.0,1.0,-1.3388996124267578,0.5391637682914734,0.7997358441352844,0.222005158662796,0.0,0.0,0.7800230979919434,71.51740264892578,80.0,-28.332670211791992,-16834.51953125,299.1742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751953125,308.79833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17843.150390625,18000.0,0.0,0.0,0.3809684813022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177903175354004,1.0178006887435913,-1.032569616654655e-05,0.0,0.0003866345796268,0.0,0.0,133.5628204345703,0.0,0.0,0.0,0.581702470779419,4.0,0.0,1.0
584160,293.0894775390625,297.1499938964844,293.1499938964844,0.159202754497528,-3329.121337890625,304.142578125,0.777338981628418,0.2328587174415588,0.21102936565876,293.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.4448430240154266,0.050000000745058,0.0497888587415218,293.0312194824219,297.1499938964844,293.1499938964844,0.1434230655431747,-2382.9443359375,304.13653564453125,0.7562189698219299,0.2147404253482818,0.1511224061250686,293.13543701171875,297.1499938964844,293.1499938964844,0.4129264652729034,-7458.51025390625,304.1280212402344,0.9990000128746032,0.5618651509284973,0.4733179807662964,293.1342468261719,297.1499938964844,293.1499938964844,0.0042328545823693,-1592.6580810546875,296.6686096191406,0.4448430240154266,0.050000000745058,0.2361769080162048,291.0898132324219,291.1499938964844,256.0552978515625,255.066635131836,278.5711364746094,293.74420166015625,291.0878601074219,1.0,0.3070946931838989,0.0,0.6499999761581421,1.0,1.0,-1.3458842039108276,0.5422247648239136,0.8036594390869141,0.2235875427722931,0.0,0.0,0.7851443886756897,72.51947021484375,83.0,-29.56193923950196,-16920.673828125,304.4633178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73114013671875,308.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.28515625,18000.0,0.0,0.0,0.3819928169250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268049240112305,1.026815414428711,-1.0429960639157798e-05,0.0,0.0003876741393469,0.0,0.0,136.4037322998047,0.0,0.0,0.0,0.5858051180839539,4.0,0.0,1.0
584220,293.0844116210937,297.1499938964844,293.1499938964844,0.1615046709775924,-3368.17578125,304.14117431640625,0.7757747173309326,0.2354124784469604,0.213154911994934,293.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.4413532018661499,0.050000000745058,0.0498653948307037,293.03131103515625,297.1499938964844,293.1499938964844,0.1464994698762893,-2424.115234375,304.1359558105469,0.7560863494873047,0.2177467495203018,0.153470367193222,293.15252685546875,297.1499938964844,293.1499938964844,0.4217718839645386,-7587.4921875,304.1206359863281,0.9990000128746032,0.5587756037712097,0.480930745601654,293.1308288574219,297.1499938964844,293.1499938964844,0.0042558433488011,-1602.205078125,296.6705322265625,0.4413532018661499,0.050000000745058,0.2365399748086929,291.0670166015625,291.1499938964844,255.99549865722656,255.0149078369141,278.54296875,293.76318359375,291.0647888183594,1.0,0.3111536204814911,0.0,0.6499999761581421,1.0,1.0,-1.3609198331832886,0.5488251447677612,0.8120946288108826,0.2269942164421081,0.0,0.0,0.7977190613746643,74.7005615234375,71.0,-32.4902229309082,-17110.43359375,316.0614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6642150878906,308.7660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17742.501953125,18000.0,0.0,0.0,0.3844618201255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492702722549438,1.0492810010910034,-1.0698076948756352e-05,0.0,0.0003901798627339,0.0,0.0,143.7159881591797,0.0,0.0,0.0,0.596083402633667,4.0,0.0,1.0
584280,293.0844116210937,297.1499938964844,293.1499938964844,0.1615046709775924,-3368.17578125,304.14117431640625,0.7757747173309326,0.2354124784469604,0.213154911994934,293.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.4413532018661499,0.050000000745058,0.0498653948307037,293.03131103515625,297.1499938964844,293.1499938964844,0.1464994698762893,-2424.115234375,304.1359558105469,0.7560863494873047,0.2177467495203018,0.153470367193222,293.15252685546875,297.1499938964844,293.1499938964844,0.4217718839645386,-7587.4921875,304.1206359863281,0.9990000128746032,0.5587756037712097,0.480930745601654,293.1308288574219,297.1499938964844,293.1499938964844,0.0042558433488011,-1602.205078125,296.6705322265625,0.4413532018661499,0.050000000745058,0.2365399748086929,291.0670166015625,291.1499938964844,255.99549865722656,255.0149078369141,278.54296875,293.76318359375,291.0647888183594,1.0,0.3111536204814911,0.0,0.6499999761581421,1.0,1.0,-1.3609198331832886,0.5488251447677612,0.8120946288108826,0.2269942164421081,0.0,0.0,0.7977190613746643,74.7005615234375,71.0,-32.4902229309082,-17110.43359375,316.0614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6642150878906,308.7660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17742.501953125,18000.0,0.0,0.0,0.3844618201255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492702722549438,1.0492810010910034,-1.0698076948756352e-05,0.0,0.0003901798627339,0.0,0.0,143.7159881591797,0.0,0.0,0.0,0.596083402633667,4.0,0.0,1.0
584340,293.08306884765625,297.1499938964844,293.1499938964844,0.1635273396968841,-3402.080810546875,304.1408386230469,0.7801106572151184,0.2373563051223755,0.2150895148515701,293.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.4429497718811035,0.050000000745058,0.0498297326266765,293.033935546875,297.1499938964844,293.1499938964844,0.1487859487533569,-2454.353759765625,304.1368713378906,0.7607280015945435,0.2202175259590149,0.1552181839942932,293.16455078125,297.1499938964844,293.1499938964844,0.4194913208484649,-7547.888671875,304.13482666015625,0.9990000128746032,0.5562425851821899,0.4774058163166046,293.1272888183594,297.1499938964844,293.1499938964844,0.0042701549828052,-1608.036865234375,296.6788635253906,0.4429497718811035,0.050000000745058,0.2363707870244979,291.0525207519531,291.1499938964844,255.934310913086,254.96197509765625,278.5024108886719,293.73931884765625,291.0530700683594,1.0,0.3096510767936706,0.0,0.6499999761581421,1.0,1.0,-1.3608736991882324,0.5488258004188538,0.8120479583740234,0.2269091457128524,0.0,0.0,0.8120909333229065,73.79542541503906,59.0,-13.14121913909912,-17201.150390625,313.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58160400390625,308.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17693.314453125,18000.0,0.0,0.0,0.3874008357524872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0770270824432373,1.0770381689071655,-1.1045347491744906e-05,0.0,0.0003931625979021,0.0,0.0,153.21728515625,0.0,0.0,0.0,0.6088203191757202,4.0,0.0,1.0
584400,293.08306884765625,297.1499938964844,293.1499938964844,0.1635273396968841,-3402.080810546875,304.1408386230469,0.7801106572151184,0.2373563051223755,0.2150895148515701,293.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.4429497718811035,0.050000000745058,0.0498297326266765,293.033935546875,297.1499938964844,293.1499938964844,0.1487859487533569,-2454.353759765625,304.1368713378906,0.7607280015945435,0.2202175259590149,0.1552181839942932,293.16455078125,297.1499938964844,293.1499938964844,0.4194913208484649,-7547.888671875,304.13482666015625,0.9990000128746032,0.5562425851821899,0.4774058163166046,293.1272888183594,297.1499938964844,293.1499938964844,0.0042701549828052,-1608.036865234375,296.6788635253906,0.4429497718811035,0.050000000745058,0.2363707870244979,291.0525207519531,291.1499938964844,255.934310913086,254.96197509765625,278.5024108886719,293.73931884765625,291.0530700683594,1.0,0.3096510767936706,0.0,0.6499999761581421,1.0,1.0,-1.3608736991882324,0.5488258004188538,0.8120479583740234,0.2269091457128524,0.0,0.0,0.8120909333229065,73.79542541503906,59.0,-13.14121913909912,-17201.150390625,313.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58160400390625,308.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17693.314453125,18000.0,0.0,0.0,0.3874008357524872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0770270824432373,1.0770381689071655,-1.1045347491744906e-05,0.0,0.0003931625979021,0.0,0.0,153.21728515625,0.0,0.0,0.0,0.6088203191757202,4.0,0.0,1.0
584460,293.0839538574219,297.1499938964844,293.1499938964844,0.1643950343132019,-3415.677734375,304.1424560546875,0.7891945242881775,0.2388744056224823,0.2163761407136917,293.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.4491865336894989,0.050000000745058,0.0496994145214557,293.0362243652344,297.1499938964844,293.1499938964844,0.1503983438014984,-2474.988525390625,304.1385803222656,0.7704750299453735,0.2226966023445129,0.1568322777748108,293.1557312011719,297.1499938964844,293.1499938964844,0.4058735370635986,-7340.748046875,304.1628112792969,0.9990000128746032,0.5576069951057434,0.4642808437347412,293.1239929199219,297.1499938964844,293.1499938964844,0.0042698141187429,-1606.20703125,296.7106628417969,0.4491865336894989,0.050000000745058,0.2357526272535324,291.0782165527344,291.1499938964844,255.8719940185547,254.9080352783203,278.4858093261719,293.7351989746094,291.0824890136719,1.0,0.304059088230133,0.0,0.6499999761581421,1.0,1.0,-1.347706913948059,0.5431233644485474,0.8045835494995117,0.2236481606960296,0.0,0.0,0.8204035758972168,70.27572631835938,62.0,34.03312683105469,-17171.88671875,300.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365295410156,308.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.296875,18000.0,0.0,0.0,0.3902353942394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997350215911863,1.0997463464736938,-1.1363370504113846e-05,0.0,0.0003960393078159,0.0,0.0,161.59268188476562,0.0,0.0,0.0,0.6192880272865295,4.0,0.0,1.0
