time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584520,293.0839538574219,297.1499938964844,293.1499938964844,0.1643950343132019,-3415.677734375,304.1424560546875,0.7891945242881775,0.2388744056224823,0.2163761407136917,293.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.4491865336894989,0.050000000745058,0.0496994145214557,293.0362243652344,297.1499938964844,293.1499938964844,0.1503983438014984,-2474.988525390625,304.1385803222656,0.7704750299453735,0.2226966023445129,0.1568322777748108,293.1557312011719,297.1499938964844,293.1499938964844,0.4058735370635986,-7340.748046875,304.1628112792969,0.9990000128746032,0.5576069951057434,0.4642808437347412,293.1239929199219,297.1499938964844,293.1499938964844,0.0042698141187429,-1606.20703125,296.7106628417969,0.4491865336894989,0.050000000745058,0.2357526272535324,291.0782165527344,291.1499938964844,255.8719940185547,254.9080352783203,278.4858093261719,293.7351989746094,291.0824890136719,1.0,0.304059088230133,0.0,0.6499999761581421,1.0,1.0,-1.347706913948059,0.5431233644485474,0.8045835494995117,0.2236481606960296,0.0,0.0,0.8204035758972168,70.27572631835938,62.0,34.03312683105469,-17171.88671875,300.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5365295410156,308.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.296875,18000.0,0.0,0.0,0.3902353942394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997350215911863,1.0997463464736938,-1.1363370504113846e-05,0.0,0.0003960393078159,0.0,0.0,161.59268188476562,0.0,0.0,0.0,0.6192880272865295,4.0,0.0,1.0
584580,293.0851135253906,297.1499938964844,293.1499938964844,0.1649251878261566,-3423.3759765625,304.1440734863281,0.7956675887107849,0.240309253334999,0.2176005691289901,293.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4534002840518951,0.050000000745058,0.049618374556303,293.0375366210937,297.1499938964844,293.1499938964844,0.1518996208906173,-2493.942626953125,304.13983154296875,0.7781261801719666,0.2253118157386779,0.1585744172334671,293.1317443847656,297.1499938964844,293.1499938964844,0.3957016468048095,-7189.861328125,304.1749572753906,0.9990000128746032,0.5623176693916321,0.4559263885021209,293.1205139160156,297.1499938964844,293.1499938964844,0.004268757533282,-1603.063232421875,296.7557678222656,0.4534002840518951,0.050000000745058,0.2353682070970535,291.1246032714844,291.1499938964844,255.8088531494141,254.8533630371093,278.4638061523437,293.73272705078125,291.1275939941406,1.0,0.30116006731987,0.0,0.6499999761581421,1.0,1.0,-1.340673565864563,0.5401315689086914,0.8005419373512268,0.221732035279274,0.0,0.0,0.8204772472381592,68.10197448730469,65.0,50.22328567504883,-17166.10546875,292.1390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5500183105469,308.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.484375,18000.0,0.0,0.0,0.3925414383411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079134941101074,1.1079249382019043,-1.150901061919285e-05,0.0,0.0003983796632383,0.0,0.0,164.9837188720703,0.0,0.0,0.0,0.6231527328491211,4.0,0.0,1.0
584640,293.0851135253906,297.1499938964844,293.1499938964844,0.1649251878261566,-3423.3759765625,304.1440734863281,0.7956675887107849,0.240309253334999,0.2176005691289901,293.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4534002840518951,0.050000000745058,0.049618374556303,293.0375366210937,297.1499938964844,293.1499938964844,0.1518996208906173,-2493.942626953125,304.13983154296875,0.7781261801719666,0.2253118157386779,0.1585744172334671,293.1317443847656,297.1499938964844,293.1499938964844,0.3957016468048095,-7189.861328125,304.1749572753906,0.9990000128746032,0.5623176693916321,0.4559263885021209,293.1205139160156,297.1499938964844,293.1499938964844,0.004268757533282,-1603.063232421875,296.7557678222656,0.4534002840518951,0.050000000745058,0.2353682070970535,291.1246032714844,291.1499938964844,255.8088531494141,254.8533630371093,278.4638061523437,293.73272705078125,291.1275939941406,1.0,0.30116006731987,0.0,0.6499999761581421,1.0,1.0,-1.340673565864563,0.5401315689086914,0.8005419373512268,0.221732035279274,0.0,0.0,0.8204772472381592,68.10197448730469,65.0,50.22328567504883,-17166.10546875,292.1390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5500183105469,308.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.484375,18000.0,0.0,0.0,0.3925414383411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079134941101074,1.1079249382019043,-1.150901061919285e-05,0.0,0.0003983796632383,0.0,0.0,164.9837188720703,0.0,0.0,0.0,0.6231527328491211,4.0,0.0,1.0
584700,293.0860900878906,297.1499938964844,293.1499938964844,0.165302887558937,-3429.32666015625,304.1444396972656,0.7977914810180664,0.2409442961215973,0.2181967049837112,293.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4545879364013672,0.050000000745058,0.0495964288711547,293.0379943847656,297.1499938964844,293.1499938964844,0.152810126543045,-2505.68505859375,304.1400146484375,0.7809795141220093,0.2266430556774139,0.159482941031456,293.11981201171875,297.1499938964844,293.1499938964844,0.3927229940891266,-7146.85302734375,304.1758117675781,0.9990000128746032,0.5648947954177856,0.4536381065845489,293.11883544921875,297.1499938964844,293.1499938964844,0.0042716232128441,-1603.2645263671875,296.7732849121094,0.4545879364013672,0.050000000745058,0.2352640926837921,291.1384582519531,291.1499938964844,255.77706909179688,254.8258209228516,278.443603515625,293.7202453613281,291.14044189453125,1.0,0.3004390001296997,0.0,0.6499999761581421,1.0,1.0,-1.3395802974700928,0.5396852493286133,0.7998950481414795,0.2213692367076873,0.0,0.0,0.8198266625404358,67.52569580078125,65.0,42.16386795043945,-17179.63671875,290.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5696716308594,308.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.947265625,18000.0,0.0,0.0,0.3935258090496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083521842956543,1.1083637475967407,-1.1525423360581044e-05,0.0,0.0003993786813225,0.0,0.0,165.2530975341797,0.0,0.0,0.0,0.623410165309906,4.0,0.0,1.0
584760,293.0881042480469,297.1499938964844,293.1499938964844,0.1656326204538345,-3434.5751953125,304.1448669433594,0.7991366982460022,0.2413564175367355,0.2186473757028579,293.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4552638828754425,0.050000000745058,0.0495841018855571,293.0384521484375,297.1499938964844,293.1499938964844,0.1538091599941253,-2518.67919921875,304.1400146484375,0.7832733392715454,0.227971076965332,0.1604009866714477,293.10906982421875,297.1499938964844,293.1499938964844,0.3909155130386352,-7121.68701171875,304.17437744140625,0.9990000128746032,0.5673863291740417,0.4523480832576751,293.1171569824219,297.1499938964844,293.1499938964844,0.0042766006663441,-1604.5755615234375,296.7876281738281,0.4552638828754425,0.050000000745058,0.2352056205272674,291.14630126953125,291.1499938964844,255.7451629638672,254.7981719970703,278.420654296875,293.7044372558594,291.147216796875,1.0,0.3001287877559662,0.0,0.6499999761581421,1.0,1.0,-1.3395887613296509,0.5397173166275024,0.7998715043067932,0.2212709188461303,0.0,0.0,0.8192564249038696,67.21100616455078,68.0,30.160362243652344,-17201.513671875,289.65093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938415527344,308.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.3944205939769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078766584396362,1.107888102531433,-1.1524655747052748e-05,0.0,0.0004002867499366,0.0,0.0,165.13206481933594,0.0,0.0,0.0,0.6232285499572754,4.0,0.0,1.0
584820,293.0904846191406,297.1499938964844,293.1499938964844,0.1663968116044998,-3447.08935546875,304.145263671875,0.8002724051475525,0.2424328178167343,0.2194934636354446,293.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4553302228450775,0.050000000745058,0.0495828799903392,293.04071044921875,297.1499938964844,293.1499938964844,0.1558443754911422,-2545.245361328125,304.13995361328125,0.7862348556518555,0.2303473800420761,0.1621343791484832,293.0929260253906,297.1499938964844,293.1499938964844,0.3901463150978088,-7114.07275390625,304.1674499511719,0.9990000128746032,0.5717130899429321,0.4522216916084289,293.11376953125,297.1499938964844,293.1499938964844,0.0042921565473079,-1609.8621826171875,296.810546875,0.4553302228450775,0.050000000745058,0.2351998388767242,291.15008544921875,291.1499938964844,255.68121337890625,254.74270629882807,278.3804931640625,293.6869812011719,291.1498718261719,1.0,0.3005441725254059,0.0,0.6499999761581421,1.0,1.0,-1.342523217201233,0.5410488247871399,0.8014744520187378,0.2217725366353988,0.0,0.0,0.8188594579696655,67.2226791381836,71.0,8.86215591430664,-17267.630859375,290.9125366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470031738281,308.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.39600670337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10677170753479,1.106783151626587,-1.1511288903420793e-05,0.0,0.0004018964827992,0.0,0.0,164.73487854003906,0.0,0.0,0.0,0.622749924659729,4.0,0.0,1.0
584880,293.0904846191406,297.1499938964844,293.1499938964844,0.1663968116044998,-3447.08935546875,304.145263671875,0.8002724051475525,0.2424328178167343,0.2194934636354446,293.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4553302228450775,0.050000000745058,0.0495828799903392,293.04071044921875,297.1499938964844,293.1499938964844,0.1558443754911422,-2545.245361328125,304.13995361328125,0.7862348556518555,0.2303473800420761,0.1621343791484832,293.0929260253906,297.1499938964844,293.1499938964844,0.3901463150978088,-7114.07275390625,304.1674499511719,0.9990000128746032,0.5717130899429321,0.4522216916084289,293.11376953125,297.1499938964844,293.1499938964844,0.0042921565473079,-1609.8621826171875,296.810546875,0.4553302228450775,0.050000000745058,0.2351998388767242,291.15008544921875,291.1499938964844,255.68121337890625,254.74270629882807,278.3804931640625,293.6869812011719,291.1498718261719,1.0,0.3005441725254059,0.0,0.6499999761581421,1.0,1.0,-1.342523217201233,0.5410488247871399,0.8014744520187378,0.2217725366353988,0.0,0.0,0.8188594579696655,67.2226791381836,71.0,8.86215591430664,-17267.630859375,290.9125366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470031738281,308.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.39600670337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10677170753479,1.106783151626587,-1.1511288903420793e-05,0.0,0.0004018964827992,0.0,0.0,164.73487854003906,0.0,0.0,0.0,0.622749924659729,4.0,0.0,1.0
584940,293.09051513671875,297.1499938964844,293.1499938964844,0.1677539497613906,-3469.800537109375,304.1445617675781,0.8004781603813171,0.2439346313476562,0.2208093255758285,293.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.45409095287323,0.050000000745058,0.0496055148541927,293.0429382324219,297.1499938964844,293.1499938964844,0.1578786820173263,-2571.8779296875,304.139892578125,0.7874599099159241,0.2326599061489105,0.1637263596057891,293.0846252441406,297.1499938964844,293.1499938964844,0.3923733830451965,-7150.69921875,304.15789794921875,0.9990000128746032,0.5748618841171265,0.4545917212963104,293.1103210449219,297.1499938964844,293.1499938964844,0.0043131751008331,-1617.7757568359375,296.8281555175781,0.45409095287323,0.050000000745058,0.2353072017431259,291.14208984375,291.1499938964844,255.6172637939453,254.68722534179688,278.344482421875,293.681884765625,291.14093017578125,1.0,0.302086591720581,0.0,0.6499999761581421,1.0,1.0,-1.349013328552246,0.5439247488975525,0.8050885796546936,0.2231327444314956,0.0,0.0,0.8203378319740295,67.89698791503906,74.0,-8.591724395751953,-17364.154296875,295.2053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693115234375,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.591796875,18000.0,0.0,0.0,0.3974598348140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1076974868774414,1.1077090501785278,-1.1517662642290816e-05,0.0,0.0004033712029922,0.0,0.0,165.01918029785156,0.0,0.0,0.0,0.6231948733329773,4.0,0.0,1.0
585000,293.09051513671875,297.1499938964844,293.1499938964844,0.1677539497613906,-3469.800537109375,304.1445617675781,0.8004781603813171,0.2439346313476562,0.2208093255758285,293.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.45409095287323,0.050000000745058,0.0496055148541927,293.0429382324219,297.1499938964844,293.1499938964844,0.1578786820173263,-2571.8779296875,304.139892578125,0.7874599099159241,0.2326599061489105,0.1637263596057891,293.0846252441406,297.1499938964844,293.1499938964844,0.3923733830451965,-7150.69921875,304.15789794921875,0.9990000128746032,0.5748618841171265,0.4545917212963104,293.1103210449219,297.1499938964844,293.1499938964844,0.0043131751008331,-1617.7757568359375,296.8281555175781,0.45409095287323,0.050000000745058,0.2353072017431259,291.14208984375,291.1499938964844,255.6172637939453,254.68722534179688,278.344482421875,293.681884765625,291.14093017578125,1.0,0.302086591720581,0.0,0.6499999761581421,1.0,1.0,-1.349013328552246,0.5439247488975525,0.8050885796546936,0.2231327444314956,0.0,0.0,0.8203378319740295,67.89698791503906,74.0,-8.591724395751953,-17364.154296875,295.2053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693115234375,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.591796875,18000.0,0.0,0.0,0.3974598348140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1076974868774414,1.1077090501785278,-1.1517662642290816e-05,0.0,0.0004033712029922,0.0,0.0,165.01918029785156,0.0,0.0,0.0,0.6231948733329773,4.0,0.0,1.0
585060,293.0907897949219,297.1499938964844,293.1499938964844,0.1693195253610611,-3496.088134765625,304.1437683105469,0.7996018528938293,0.2453842610120773,0.2221841663122177,293.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4518851935863495,0.050000000745058,0.0496468357741832,293.04351806640625,297.1499938964844,293.1499938964844,0.1603157818317413,-2603.891357421875,304.1391906738281,0.787898063659668,0.2352568507194519,0.1655413508415222,293.0837097167969,297.1499938964844,293.1499938964844,0.3970327377319336,-7222.58349609375,304.1474914550781,0.9990000128746032,0.5767137408256531,0.4588858187198639,293.1068725585937,297.1499938964844,293.1499938964844,0.0043387566693127,-1627.892333984375,296.84149169921875,0.4518851935863495,0.050000000745058,0.2355032116174698,291.124267578125,291.1499938964844,255.55360412597656,254.63194274902344,278.302734375,293.6715393066406,291.1221008300781,1.0,0.3045022487640381,0.0,0.6499999761581421,1.0,1.0,-1.358280897140503,0.5480085611343384,0.8102723360061646,0.2251732796430587,0.0,0.0,0.8248497843742371,69.09132385253906,77.0,-23.853809356689453,-17492.923828125,301.92950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7190246582031,308.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.091796875,18000.0,0.0,0.0,0.3989675939083099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130706071853638,1.1130821704864502,-1.157802307716338e-05,0.0,0.0004049013950861,0.0,0.0,166.9111328125,0.0,0.0,0.0,0.6256981492042542,4.0,0.0,1.0
585120,293.0907897949219,297.1499938964844,293.1499938964844,0.1693195253610611,-3496.088134765625,304.1437683105469,0.7996018528938293,0.2453842610120773,0.2221841663122177,293.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4518851935863495,0.050000000745058,0.0496468357741832,293.04351806640625,297.1499938964844,293.1499938964844,0.1603157818317413,-2603.891357421875,304.1391906738281,0.787898063659668,0.2352568507194519,0.1655413508415222,293.0837097167969,297.1499938964844,293.1499938964844,0.3970327377319336,-7222.58349609375,304.1474914550781,0.9990000128746032,0.5767137408256531,0.4588858187198639,293.1068725585937,297.1499938964844,293.1499938964844,0.0043387566693127,-1627.892333984375,296.84149169921875,0.4518851935863495,0.050000000745058,0.2355032116174698,291.124267578125,291.1499938964844,255.55360412597656,254.63194274902344,278.302734375,293.6715393066406,291.1221008300781,1.0,0.3045022487640381,0.0,0.6499999761581421,1.0,1.0,-1.358280897140503,0.5480085611343384,0.8102723360061646,0.2251732796430587,0.0,0.0,0.8248497843742371,69.09132385253906,77.0,-23.853809356689453,-17492.923828125,301.92950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7190246582031,308.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.091796875,18000.0,0.0,0.0,0.3989675939083099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130706071853638,1.1130821704864502,-1.157802307716338e-05,0.0,0.0004049013950861,0.0,0.0,166.9111328125,0.0,0.0,0.0,0.6256981492042542,4.0,0.0,1.0
585180,293.09197998046875,297.1499938964844,293.1499938964844,0.1708912998437881,-3522.533203125,304.14324951171875,0.7975949048995972,0.2466466277837753,0.2234012186527252,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.4489341974258423,0.050000000745058,0.0497043170034885,293.045166015625,297.1499938964844,293.1499938964844,0.1628116816282272,-2636.6572265625,304.1386413574219,0.7872616648674011,0.2376201599836349,0.1672772020101547,293.0895080566406,297.1499938964844,293.1499938964844,0.4038417935371399,-7325.13232421875,304.1369934082031,0.9990000128746032,0.5772310495376587,0.4647921025753021,293.1034545898437,297.1499938964844,293.1499938964844,0.0043687974102795,-1640.150390625,296.8506164550781,0.4489341974258423,0.050000000745058,0.235775887966156,291.0968017578125,291.1499938964844,255.4905242919922,254.5771026611328,278.2543640136719,293.65216064453125,291.0941772460937,1.0,0.3075790703296661,0.0,0.6499999761581421,1.0,1.0,-1.3693112134933472,0.5528612732887268,0.8164498805999756,0.2276560068130493,0.0,0.0,0.8337253332138062,70.72579193115234,80.0,-35.80720901489258,-17649.74609375,310.5297241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71453857421875,308.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17848.98046875,18000.0,0.0,0.0,0.4007351696491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252992153167725,1.125311017036438,-1.1726124284905382e-05,0.0,0.000406695267884,0.0,0.0,171.37452697753906,0.0,0.0,0.0,0.6313903331756592,4.0,0.0,1.0
585240,293.09197998046875,297.1499938964844,293.1499938964844,0.1708912998437881,-3522.533203125,304.14324951171875,0.7975949048995972,0.2466466277837753,0.2234012186527252,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.4489341974258423,0.050000000745058,0.0497043170034885,293.045166015625,297.1499938964844,293.1499938964844,0.1628116816282272,-2636.6572265625,304.1386413574219,0.7872616648674011,0.2376201599836349,0.1672772020101547,293.0895080566406,297.1499938964844,293.1499938964844,0.4038417935371399,-7325.13232421875,304.1369934082031,0.9990000128746032,0.5772310495376587,0.4647921025753021,293.1034545898437,297.1499938964844,293.1499938964844,0.0043687974102795,-1640.150390625,296.8506164550781,0.4489341974258423,0.050000000745058,0.235775887966156,291.0968017578125,291.1499938964844,255.4905242919922,254.5771026611328,278.2543640136719,293.65216064453125,291.0941772460937,1.0,0.3075790703296661,0.0,0.6499999761581421,1.0,1.0,-1.3693112134933472,0.5528612732887268,0.8164498805999756,0.2276560068130493,0.0,0.0,0.8337253332138062,70.72579193115234,80.0,-35.80720901489258,-17649.74609375,310.5297241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71453857421875,308.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17848.98046875,18000.0,0.0,0.0,0.4007351696491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252992153167725,1.125311017036438,-1.1726124284905382e-05,0.0,0.000406695267884,0.0,0.0,171.37452697753906,0.0,0.0,0.0,0.6313903331756592,4.0,0.0,1.0
585300,293.0926513671875,297.1499938964844,293.1499938964844,0.171676367521286,-3535.73583984375,304.1430358886719,0.7962897419929504,0.2472476214170456,0.223978579044342,293.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.4472639858722687,0.050000000745058,0.0497380420565605,293.0462646484375,297.1499938964844,293.1499938964844,0.1640261262655258,-2652.568359375,304.1385192871094,0.7865871787071228,0.2387314438819885,0.1680907756090164,293.0946655273437,297.1499938964844,293.1499938964844,0.4078722298145294,-7385.07373046875,304.1320495605469,0.9990000128746032,0.5769867300987244,0.468222439289093,293.101806640625,297.1499938964844,293.1499938964844,0.0043847006745636,-1646.6888427734375,296.85455322265625,0.4472639858722687,0.050000000745058,0.2359358668327331,291.0814819335937,291.1499938964844,255.4592742919922,254.5499420166016,278.2245483398437,293.6340637207031,291.07861328125,1.0,0.3093117475509643,0.0,0.6499999761581421,1.0,1.0,-1.375330924987793,0.5555089712142944,0.8198219537734985,0.2290253341197967,0.0,0.0,0.83982253074646,71.67842864990234,80.0,-40.28164291381836,-17739.75390625,315.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69927978515625,308.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17806.4921875,18000.0,0.0,0.0,0.4017725884914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1342767477035522,1.1342885494232178,-1.1839697435789276e-05,0.0,0.0004077480989508,0.0,0.0,174.74534606933594,0.0,0.0,0.0,0.6355735659599304,4.0,0.0,1.0
585360,293.0933532714844,297.1499938964844,293.1499938964844,0.1724939495325088,-3549.50830078125,304.142822265625,0.7948406338691711,0.2478371709585189,0.2245462089776992,293.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.4455056488513946,0.050000000745058,0.0497745387256145,293.0474853515625,297.1499938964844,293.1499938964844,0.1652541011571884,-2668.6630859375,304.13836669921875,0.7857385277748108,0.2398092001676559,0.1688803136348724,293.1011657714844,297.1499938964844,293.1499938964844,0.4123134613037109,-7450.6875,304.1272277832031,0.9990000128746032,0.5764131546020508,0.4719066321849823,293.1004943847656,297.1499938964844,293.1499938964844,0.004400732461363,-1653.434326171875,296.85662841796875,0.4455056488513946,0.050000000745058,0.2361089885234832,291.06365966796875,291.1499938964844,255.42828369140625,254.52297973632807,278.190185546875,293.6080322265625,291.0603332519531,1.0,0.3111500144004822,0.0,0.6499999761581421,1.0,1.0,-1.381633996963501,0.5582815408706665,0.8233524560928345,0.2304671704769134,0.0,0.0,0.847353458404541,72.70661926269531,83.0,-45.98393630981445,-17836.35546875,320.64166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67449951171875,308.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.96875,18000.0,0.0,0.0,0.4029456079006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145249605178833,1.145261526107788,-1.1981293027929496e-05,0.0,0.0004089385620318,0.0,0.0,178.9463653564453,0.0,0.0,0.0,0.6407076716423035,4.0,0.0,1.0
585420,293.0947570800781,297.1499938964844,293.1499938964844,0.1741569489240646,-3577.489990234375,304.1424560546875,0.7916239500045776,0.2489902973175048,0.2256622910499572,293.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.4418209493160248,0.050000000745058,0.0498545914888381,293.050048828125,297.1499938964844,293.1499938964844,0.167692169547081,-2700.557373046875,304.13818359375,0.7836437821388245,0.2418812960386276,0.1704020798206329,293.1177062988281,297.1499938964844,293.1499938964844,0.422103077173233,-7593.8798828125,304.1185607910156,0.9990000128746032,0.574306070804596,0.4798880815505981,293.09844970703125,297.1499938964844,293.1499938964844,0.0044339434243738,-1667.482421875,296.8582458496094,0.4418209493160248,0.050000000745058,0.2364887297153473,291.02520751953125,291.1499938964844,255.3671875,254.46978759765625,278.1242370605469,293.56109619140625,291.0218811035156,1.0,0.3150836825370788,0.0,0.6499999761581421,1.0,1.0,-1.3949332237243652,0.5641342997550964,0.8307989239692688,0.2335298210382461,0.0,0.0,0.8665633797645569,74.95532989501953,86.0,-51.5780029296875,-18042.447265625,331.9916687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975036621094,308.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17666.59765625,18000.0,0.0,0.0,0.4057614803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1735737323760986,1.173586130142212,-1.2358785170363262e-05,0.0,0.000411796325352,0.0,0.0,190.1878967285156,0.0,0.0,0.0,0.6539905071258545,4.0,0.0,1.0
585480,293.0947570800781,297.1499938964844,293.1499938964844,0.1741569489240646,-3577.489990234375,304.1424560546875,0.7916239500045776,0.2489902973175048,0.2256622910499572,293.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.4418209493160248,0.050000000745058,0.0498545914888381,293.050048828125,297.1499938964844,293.1499938964844,0.167692169547081,-2700.557373046875,304.13818359375,0.7836437821388245,0.2418812960386276,0.1704020798206329,293.1177062988281,297.1499938964844,293.1499938964844,0.422103077173233,-7593.8798828125,304.1185607910156,0.9990000128746032,0.574306070804596,0.4798880815505981,293.09844970703125,297.1499938964844,293.1499938964844,0.0044339434243738,-1667.482421875,296.8582458496094,0.4418209493160248,0.050000000745058,0.2364887297153473,291.02520751953125,291.1499938964844,255.3671875,254.46978759765625,278.1242370605469,293.56109619140625,291.0218811035156,1.0,0.3150836825370788,0.0,0.6499999761581421,1.0,1.0,-1.3949332237243652,0.5641342997550964,0.8307989239692688,0.2335298210382461,0.0,0.0,0.8665633797645569,74.95532989501953,86.0,-51.5780029296875,-18042.447265625,331.9916687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975036621094,308.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17666.59765625,18000.0,0.0,0.0,0.4057614803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1735737323760986,1.173586130142212,-1.2358785170363262e-05,0.0,0.000411796325352,0.0,0.0,190.1878967285156,0.0,0.0,0.0,0.6539905071258545,4.0,0.0,1.0
585540,293.0960998535156,297.1499938964844,293.1499938964844,0.175805777311325,-3605.14111328125,304.1422119140625,0.7881227135658264,0.2501145005226135,0.2267583757638931,293.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917297363281,0.4380368292331695,0.050000000745058,0.0499423779547214,293.0527648925781,297.1499938964844,293.1499938964844,0.1700684279203415,-2731.5263671875,304.1381530761719,0.7811756134033203,0.2438628375530243,0.1718620806932449,293.1382751464844,297.1499938964844,293.1499938964844,0.4327704012393951,-7747.9990234375,304.1112976074219,0.9990000128746032,0.5709578394889832,0.4884901940822601,293.0968933105469,297.1499938964844,293.1499938964844,0.0044675706885755,-1681.6539306640625,296.859619140625,0.4380368292331695,0.050000000745058,0.2369051426649093,290.9872741699219,291.1499938964844,255.3074951171875,254.4177703857422,278.0624694824219,293.5212097167969,290.98406982421875,1.0,0.3192791640758514,0.0,0.6499999761581421,1.0,1.0,-1.4089328050613403,0.5703014135360718,0.8386313915252686,0.2367755323648452,0.0,0.0,0.8908089399337769,77.41446685791016,74.0,-52.36155319213867,-18257.875,344.3610534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4891967773437,308.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17592.46484375,18000.0,0.0,0.0,0.4092640876770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2086702585220337,1.2086831331253052,-1.284973131987499e-05,0.0,0.0004153510381001,0.0,0.0,204.9255523681641,0.0,0.0,0.0,0.6705390214920044,4.0,0.0,1.0
585600,293.0960998535156,297.1499938964844,293.1499938964844,0.175805777311325,-3605.14111328125,304.1422119140625,0.7881227135658264,0.2501145005226135,0.2267583757638931,293.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917297363281,0.4380368292331695,0.050000000745058,0.0499423779547214,293.0527648925781,297.1499938964844,293.1499938964844,0.1700684279203415,-2731.5263671875,304.1381530761719,0.7811756134033203,0.2438628375530243,0.1718620806932449,293.1382751464844,297.1499938964844,293.1499938964844,0.4327704012393951,-7747.9990234375,304.1112976074219,0.9990000128746032,0.5709578394889832,0.4884901940822601,293.0968933105469,297.1499938964844,293.1499938964844,0.0044675706885755,-1681.6539306640625,296.859619140625,0.4380368292331695,0.050000000745058,0.2369051426649093,290.9872741699219,291.1499938964844,255.3074951171875,254.4177703857422,278.0624694824219,293.5212097167969,290.98406982421875,1.0,0.3192791640758514,0.0,0.6499999761581421,1.0,1.0,-1.4089328050613403,0.5703014135360718,0.8386313915252686,0.2367755323648452,0.0,0.0,0.8908089399337769,77.41446685791016,74.0,-52.36155319213867,-18257.875,344.3610534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4891967773437,308.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17592.46484375,18000.0,0.0,0.0,0.4092640876770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2086702585220337,1.2086831331253052,-1.284973131987499e-05,0.0,0.0004153510381001,0.0,0.0,204.9255523681641,0.0,0.0,0.0,0.6705390214920044,4.0,0.0,1.0
585660,293.0971374511719,297.1499938964844,293.1499938964844,0.1770775020122528,-3626.0888671875,304.1427307128906,0.7909361720085144,0.2512685060501098,0.2277513295412063,293.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.967529296875,0.4393047392368316,0.050000000745058,0.0499122329056263,293.0551452636719,297.1499938964844,293.1499938964844,0.1720460057258606,-2756.933349609375,304.13885498046875,0.784879207611084,0.2458420097827911,0.1732114404439926,293.1532897949219,297.1499938964844,293.1499938964844,0.4314920008182525,-7721.67578125,304.1269836425781,0.9990000128746032,0.5681760907173157,0.4855587780475616,293.0952453613281,297.1499938964844,293.1499938964844,0.0044896332547068,-1690.4793701171875,296.8717956542969,0.4393047392368316,0.050000000745058,0.236762136220932,290.9672241210937,291.1499938964844,255.2494964599609,254.3671875,278.0245361328125,293.4965209960937,290.9677124023437,1.0,0.3178451955318451,0.0,0.6499999761581421,1.0,1.0,-1.4080287218093872,0.5698949694633484,0.838133692741394,0.2365942001342773,0.0,0.0,0.9170531630516052,76.63726806640625,62.0,-21.581279754638672,-18345.201171875,342.0715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3789367675781,308.86181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17569.0078125,18000.0,0.0,0.0,0.4132418930530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470961809158323,1.2471095323562622,-1.3417456102615688e-05,0.0,0.000419388001319,0.0,0.0,222.1334228515625,0.0,0.0,0.0,0.6887092590332031,4.0,0.0,1.0
585720,293.0971374511719,297.1499938964844,293.1499938964844,0.1770775020122528,-3626.0888671875,304.1427307128906,0.7909361720085144,0.2512685060501098,0.2277513295412063,293.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.967529296875,0.4393047392368316,0.050000000745058,0.0499122329056263,293.0551452636719,297.1499938964844,293.1499938964844,0.1720460057258606,-2756.933349609375,304.13885498046875,0.784879207611084,0.2458420097827911,0.1732114404439926,293.1532897949219,297.1499938964844,293.1499938964844,0.4314920008182525,-7721.67578125,304.1269836425781,0.9990000128746032,0.5681760907173157,0.4855587780475616,293.0952453613281,297.1499938964844,293.1499938964844,0.0044896332547068,-1690.4793701171875,296.8717956542969,0.4393047392368316,0.050000000745058,0.236762136220932,290.9672241210937,291.1499938964844,255.2494964599609,254.3671875,278.0245361328125,293.4965209960937,290.9677124023437,1.0,0.3178451955318451,0.0,0.6499999761581421,1.0,1.0,-1.4080287218093872,0.5698949694633484,0.838133692741394,0.2365942001342773,0.0,0.0,0.9170531630516052,76.63726806640625,62.0,-21.581279754638672,-18345.201171875,342.0715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3789367675781,308.86181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17569.0078125,18000.0,0.0,0.0,0.4132418930530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470961809158323,1.2471095323562622,-1.3417456102615688e-05,0.0,0.000419388001319,0.0,0.0,222.1334228515625,0.0,0.0,0.0,0.6887092590332031,4.0,0.0,1.0
585780,293.0976257324219,297.1499938964844,293.1499938964844,0.1774600446224212,-3631.92431640625,304.14361572265625,0.7953892350196838,0.2519786059856415,0.2283186018466949,293.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755554199219,0.4422807097434997,0.050000000745058,0.0498442277312278,293.0562438964844,297.1499938964844,293.1499938964844,0.1728708148002624,-2767.14501953125,304.1397705078125,0.7898557186126709,0.2470692843198776,0.1740055531263351,293.1521301269531,297.1499938964844,293.1499938964844,0.4247525930404663,-7618.01806640625,304.1439819335937,0.9990000128746032,0.5683448314666748,0.47887122631073,293.09405517578125,297.1499938964844,293.1499938964844,0.0044946246780455,-1691.3936767578125,296.8928527832031,0.4422807097434997,0.050000000745058,0.2364395558834076,290.9785461425781,291.1499938964844,255.21563720703125,254.337631225586,278.0136108398437,293.4908447265625,290.9813842773437,1.0,0.314956933259964,0.0,0.6499999761581421,1.0,1.0,-1.4011693000793457,0.5668838024139404,0.8342854976654053,0.234961450099945,0.0,0.0,0.9298156499862672,74.79832458496094,62.0,10.85023021697998,-18340.66015625,334.48590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375244140625,308.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17612.3828125,18000.0,0.0,0.0,0.4155611991882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267548680305481,1.2675623893737793,-1.373957911710022e-05,0.0,0.000421741802711,0.0,0.0,231.8458251953125,0.0,0.0,0.0,0.698408842086792,4.0,0.0,1.0
585840,293.0978698730469,297.1499938964844,293.1499938964844,0.1775693744421005,-3633.255615234375,304.14434814453125,0.7993427515029907,0.2524571418762207,0.2286868542432785,293.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.4451019167900085,0.050000000745058,0.0497829392552375,293.0567932128906,297.1499938964844,293.1499938964844,0.1732914596796035,-2772.163330078125,304.1405029296875,0.7941767573356628,0.2479121536016464,0.1745384782552719,293.1466064453125,297.1499938964844,293.1499938964844,0.4181761443614959,-7518.556640625,304.1570739746094,0.9990000128746032,0.5693958401679993,0.4727626442909241,293.0931091308594,297.1499938964844,293.1499938964844,0.004495205823332,-1690.4808349609375,296.91229248046875,0.4451019167900085,0.050000000745058,0.2361488342285156,290.99493408203125,291.1499938964844,255.1934814453125,254.3182830810547,278.0106201171875,293.49053955078125,290.99932861328125,1.0,0.3123204112052917,0.0,0.6499999761581421,1.0,1.0,-1.3944973945617676,0.5639570355415344,0.8305404186248779,0.2333763092756271,0.0,0.0,0.93636953830719,73.13326263427734,65.0,34.08731460571289,-18317.6875,327.4641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32537841796875,308.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.302734375,18000.0,0.0,0.0,0.4169943034648895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2790313959121704,1.279045343399048,-1.392753347317921e-05,0.0,0.0004231962084304,0.0,0.0,237.48391723632807,0.0,0.0,0.0,0.7038657069206238,4.0,0.0,1.0
585900,293.0982666015625,297.1499938964844,293.1499938964844,0.1776172518730163,-3633.359130859375,304.1452941894531,0.8027427196502686,0.2530421316623688,0.2291725575923919,293.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.4474020898342132,0.050000000745058,0.0497350767254829,293.057373046875,297.1499938964844,293.1499938964844,0.1737500578165054,-2777.4931640625,304.1413879394531,0.798079252243042,0.2489778697490692,0.1752412617206573,293.1359558105469,297.1499938964844,293.1499938964844,0.4122954308986664,-7430.7705078125,304.1663818359375,0.9990000128746032,0.571531355381012,0.4679351449012756,293.091796875,297.1499938964844,293.1499938964844,0.0044968710280954,-1689.25244140625,296.9413146972656,0.4474020898342132,0.050000000745058,0.2359217852354049,291.02301025390625,291.1499938964844,255.16629028320312,254.29454040527344,278.0050964355469,293.4925231933594,291.02801513671875,1.0,0.3106452524662018,0.0,0.6499999761581421,1.0,1.0,-1.3897932767868042,0.5619150400161743,0.8278782367706299,0.2321867048740387,0.0,0.0,0.9420435428619384,71.8394546508789,65.0,55.68122863769531,-18318.875,322.2669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3269348144531,308.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17728.837890625,19080.0,0.0,0.0,0.4186285138130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904176712036133,1.2904318571090698,-1.4121144886303227e-05,0.0,0.0004248547193128,0.0,0.0,243.23423767089844,0.0,0.0,0.0,0.7242851853370667,4.0,0.0,1.0
585960,293.09869384765625,297.1499938964844,293.1499938964844,0.1774522811174392,-3629.70556640625,304.1464538574219,0.8052322864532471,0.2536130845546722,0.2296599149703979,293.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.4489762783050537,0.050000000745058,0.0497033186256885,293.0578918457031,297.1499938964844,293.1499938964844,0.1740197539329528,-2780.196044921875,304.1424865722656,0.8011054396629333,0.250051349401474,0.1759630590677261,293.1243591308594,297.1499938964844,293.1499938964844,0.4074558317661285,-7359.005859375,304.17218017578125,0.9990000128746032,0.5739839673042297,0.4647051692008972,293.09033203125,297.1499938964844,293.1499938964844,0.0044997041113674,-1687.58251953125,296.9776306152344,0.4489762783050537,0.050000000745058,0.2357711344957351,291.06353759765625,291.1499938964844,255.13970947265625,254.27130126953125,277.99810791015625,293.494873046875,291.0721435546875,1.0,0.309477299451828,0.0,0.6499999761581421,1.0,1.0,-1.387147068977356,0.5607649087905884,0.8263821601867676,0.2315253913402557,0.0,0.0,0.943931519985199,70.98968505859375,68.0,91.75467681884766,-18409.595703125,319.0688781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3289489746094,309.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18551.9453125,19080.0,0.0,0.0,0.4202521443367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3252334594726562,1.3252482414245603,-1.4860286682960576e-05,0.0,0.0004265024908818,0.0,0.0,263.0599975585937,0.0,0.0,0.0,0.7283310294151306,4.0,0.0,1.0
586020,293.0996398925781,297.1499938964844,293.1499938964844,0.177391231060028,-3627.38037109375,304.1476745605469,0.8083675503730774,0.2547244429588318,0.2306321859359741,293.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4506487846374511,0.050000000745058,0.0496704131364822,293.058837890625,297.1499938964844,293.1499938964844,0.1748499125242233,-2789.756591796875,304.1435546875,0.8053914904594421,0.2521904706954956,0.1774317324161529,293.10302734375,297.1499938964844,293.1499938964844,0.4013667106628418,-7270.85546875,304.17462158203125,0.9990000128746032,0.5789636969566345,0.46133553981781,293.0871276855469,297.1499938964844,293.1499938964844,0.0045060282573103,-1685.718017578125,297.0439147949219,0.4506487846374511,0.050000000745058,0.2356150597333908,291.1303100585937,291.1499938964844,255.0884704589844,254.2265014648437,277.9794616699219,293.4967956542969,291.13433837890625,1.0,0.3084800541400909,0.0,0.6499999761581421,1.0,1.0,-1.385802984237671,0.5601925253868103,0.8256104588508606,0.2311474829912185,0.0,0.0,0.941519856452942,70.13211822509766,71.0,80.87932586669922,-18460.326171875,316.44451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35272216796875,309.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.99609375,19080.0,0.0,0.0,0.4232617914676666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3381600379943848,1.3381751775741575,-1.5160730072238948e-05,0.0,0.0004295569087844,0.0,0.0,270.9439392089844,0.0,0.0,0.0,0.7347725629806519,4.0,0.0,1.0
586080,293.0996398925781,297.1499938964844,293.1499938964844,0.177391231060028,-3627.38037109375,304.1476745605469,0.8083675503730774,0.2547244429588318,0.2306321859359741,293.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4506487846374511,0.050000000745058,0.0496704131364822,293.058837890625,297.1499938964844,293.1499938964844,0.1748499125242233,-2789.756591796875,304.1435546875,0.8053914904594421,0.2521904706954956,0.1774317324161529,293.10302734375,297.1499938964844,293.1499938964844,0.4013667106628418,-7270.85546875,304.17462158203125,0.9990000128746032,0.5789636969566345,0.46133553981781,293.0871276855469,297.1499938964844,293.1499938964844,0.0045060282573103,-1685.718017578125,297.0439147949219,0.4506487846374511,0.050000000745058,0.2356150597333908,291.1303100585937,291.1499938964844,255.0884704589844,254.2265014648437,277.9794616699219,293.4967956542969,291.13433837890625,1.0,0.3084800541400909,0.0,0.6499999761581421,1.0,1.0,-1.385802984237671,0.5601925253868103,0.8256104588508606,0.2311474829912185,0.0,0.0,0.941519856452942,70.13211822509766,71.0,80.87932586669922,-18460.326171875,316.44451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35272216796875,309.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.99609375,19080.0,0.0,0.0,0.4232617914676666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3381600379943848,1.3381751775741575,-1.5160730072238948e-05,0.0,0.0004295569087844,0.0,0.0,270.9439392089844,0.0,0.0,0.0,0.7347725629806519,4.0,0.0,1.0
586140,293.1005554199219,297.1499938964844,293.1499938964844,0.1778393238782882,-3634.182373046875,304.147705078125,0.8095254898071289,0.2558105885982513,0.2316098362207412,293.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4506680965423584,0.050000000745058,0.0496700182557106,293.0599060058594,297.1499938964844,293.1499938964844,0.1761730760335922,-2806.197509765625,304.1434631347656,0.8076649904251099,0.2542838752269745,0.1788996458053589,293.0877990722656,297.1499938964844,293.1499938964844,0.3997237384319305,-7250.0048828125,304.16900634765625,0.9990000128746032,0.5832554697990417,0.461296796798706,293.0835876464844,297.1499938964844,293.1499938964844,0.0045246994122862,-1690.2647705078125,297.0927429199219,0.4506680965423584,0.050000000745058,0.2356131970882415,291.1620178222656,291.1499938964844,255.04005432128903,254.18411254882807,277.9527587890625,293.4900817871094,291.16363525390625,1.0,0.3089188635349273,0.0,0.6499999761581421,1.0,1.0,-1.3886877298355105,0.5614697933197021,0.8272178769111633,0.2317827045917511,0.0,0.0,0.937516152858734,70.1692886352539,74.0,47.84572982788086,-18526.224609375,317.8226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,309.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,19088.462890625,20160.0,0.0,0.0,0.4258617162704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338124394416809,1.3381396532058716,-1.5190108570095616e-05,0.0,0.0004321955202613,0.0,0.0,271.2884521484375,0.0,0.0,0.0,0.7498503923416138,4.0,0.0,1.0
586200,293.1005554199219,297.1499938964844,293.1499938964844,0.1778393238782882,-3634.182373046875,304.147705078125,0.8095254898071289,0.2558105885982513,0.2316098362207412,293.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4506680965423584,0.050000000745058,0.0496700182557106,293.0599060058594,297.1499938964844,293.1499938964844,0.1761730760335922,-2806.197509765625,304.1434631347656,0.8076649904251099,0.2542838752269745,0.1788996458053589,293.0877990722656,297.1499938964844,293.1499938964844,0.3997237384319305,-7250.0048828125,304.16900634765625,0.9990000128746032,0.5832554697990417,0.461296796798706,293.0835876464844,297.1499938964844,293.1499938964844,0.0045246994122862,-1690.2647705078125,297.0927429199219,0.4506680965423584,0.050000000745058,0.2356131970882415,291.1620178222656,291.1499938964844,255.04005432128903,254.18411254882807,277.9527587890625,293.4900817871094,291.16363525390625,1.0,0.3089188635349273,0.0,0.6499999761581421,1.0,1.0,-1.3886877298355105,0.5614697933197021,0.8272178769111633,0.2317827045917511,0.0,0.0,0.937516152858734,70.1692886352539,74.0,47.84572982788086,-18526.224609375,317.8226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,309.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,19088.462890625,20160.0,0.0,0.0,0.4258617162704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338124394416809,1.3381396532058716,-1.5190108570095616e-05,0.0,0.0004321955202613,0.0,0.0,271.2884521484375,0.0,0.0,0.0,0.7498503923416138,4.0,0.0,1.0
586260,293.1015319824219,297.1499938964844,293.1499938964844,0.1782150268554687,-3639.700439453125,304.1478271484375,0.8091886639595032,0.2568673491477966,0.2325868010520935,293.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.4494094252586365,0.050000000745058,0.0496946647763252,293.06121826171875,297.1499938964844,293.1499938964844,0.1773875951766967,-2821.138916015625,304.14361572265625,0.8083497881889343,0.2563000023365021,0.1803370118141174,293.0802307128906,297.1499938964844,293.1499938964844,0.4005787968635559,-7265.70849609375,304.1611633300781,0.9990000128746032,0.5863821506500244,0.4638258516788482,293.08013916015625,297.1499938964844,293.1499938964844,0.004546851851046,-1695.73291015625,297.144287109375,0.4494094252586365,0.050000000745058,0.2357300966978073,291.1971740722656,291.1499938964844,254.99473571777344,254.14439392089844,277.9189147949219,293.4742431640625,291.1983337402344,1.0,0.3104580044746399,0.0,0.6499999761581421,1.0,1.0,-1.3947904109954834,0.5641550421714783,0.8306353688240051,0.2331939190626144,0.0,0.0,0.9287945032119752,70.89531707763672,77.0,41.46324920654297,-18690.263671875,322.2886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4378356933594,309.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20091.1015625,20160.0,0.0,0.0,0.4284222722053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3628638982772827,1.362879753112793,-1.5822624845895916e-05,0.0,0.0004347941430751,0.0,0.0,287.4263610839844,0.0,0.0,0.0,0.7491708993911743,4.0,0.0,1.0
