time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586320,293.1015319824219,297.1499938964844,293.1499938964844,0.1782150268554687,-3639.700439453125,304.1478271484375,0.8091886639595032,0.2568673491477966,0.2325868010520935,293.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.4494094252586365,0.050000000745058,0.0496946647763252,293.06121826171875,297.1499938964844,293.1499938964844,0.1773875951766967,-2821.138916015625,304.14361572265625,0.8083497881889343,0.2563000023365021,0.1803370118141174,293.0802307128906,297.1499938964844,293.1499938964844,0.4005787968635559,-7265.70849609375,304.1611633300781,0.9990000128746032,0.5863821506500244,0.4638258516788482,293.08013916015625,297.1499938964844,293.1499938964844,0.004546851851046,-1695.73291015625,297.144287109375,0.4494094252586365,0.050000000745058,0.2357300966978073,291.1971740722656,291.1499938964844,254.99473571777344,254.14439392089844,277.9189147949219,293.4742431640625,291.1983337402344,1.0,0.3104580044746399,0.0,0.6499999761581421,1.0,1.0,-1.3947904109954834,0.5641550421714783,0.8306353688240051,0.2331939190626144,0.0,0.0,0.9287945032119752,70.89531707763672,77.0,41.46324920654297,-18690.263671875,322.2886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4378356933594,309.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20091.1015625,20160.0,0.0,0.0,0.4284222722053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3628638982772827,1.362879753112793,-1.5822624845895916e-05,0.0,0.0004347941430751,0.0,0.0,287.4263610839844,0.0,0.0,0.0,0.7491708993911743,4.0,0.0,1.0
586380,293.1025085449219,297.1499938964844,293.1499938964844,0.1792113929986953,-3656.23974609375,304.1468811035156,0.8077074885368347,0.2578975856304168,0.2335563004016876,293.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4472122192382812,0.050000000745058,0.0497388765215873,293.0627746582031,297.1499938964844,293.1499938964844,0.179175853729248,-2844.026611328125,304.14276123046875,0.8078206181526184,0.2582351267337799,0.1817308664321899,293.0802001953125,297.1499938964844,293.1499938964844,0.4049366414546966,-7333.26904296875,304.150146484375,0.9990000128746032,0.5881688594818115,0.4683277308940887,293.0769958496094,297.1499938964844,293.1499938964844,0.0045777549967169,-1706.777587890625,297.1746520996094,0.4472122192382812,0.050000000745058,0.2359398156404495,291.19256591796875,291.1499938964844,254.95278930664065,254.10757446289065,277.8804016113281,293.4520568847656,291.1909484863281,1.0,0.3128393292427063,0.0,0.6499999761581421,1.0,1.0,-1.403335452079773,0.5679102540016174,0.8354252576828003,0.2352014333009719,0.0,0.0,0.9230836033821106,72.159423828125,80.0,-1.0951287746429443,-18788.3515625,329.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4737548828125,309.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20217.25,20160.0,0.0,0.0,0.4308402836322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574494123458862,1.3574652671813965,-1.5761712347739376e-05,0.0,0.0004372481198515,0.0,0.0,284.80859375,0.0,0.0,0.0,0.7467767596244812,4.0,0.0,1.0
586440,293.1025085449219,297.1499938964844,293.1499938964844,0.1792113929986953,-3656.23974609375,304.1468811035156,0.8077074885368347,0.2578975856304168,0.2335563004016876,293.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4472122192382812,0.050000000745058,0.0497388765215873,293.0627746582031,297.1499938964844,293.1499938964844,0.179175853729248,-2844.026611328125,304.14276123046875,0.8078206181526184,0.2582351267337799,0.1817308664321899,293.0802001953125,297.1499938964844,293.1499938964844,0.4049366414546966,-7333.26904296875,304.150146484375,0.9990000128746032,0.5881688594818115,0.4683277308940887,293.0769958496094,297.1499938964844,293.1499938964844,0.0045777549967169,-1706.777587890625,297.1746520996094,0.4472122192382812,0.050000000745058,0.2359398156404495,291.19256591796875,291.1499938964844,254.95278930664065,254.10757446289065,277.8804016113281,293.4520568847656,291.1909484863281,1.0,0.3128393292427063,0.0,0.6499999761581421,1.0,1.0,-1.403335452079773,0.5679102540016174,0.8354252576828003,0.2352014333009719,0.0,0.0,0.9230836033821106,72.159423828125,80.0,-1.0951287746429443,-18788.3515625,329.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4737548828125,309.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20217.25,20160.0,0.0,0.0,0.4308402836322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574494123458862,1.3574652671813965,-1.5761712347739376e-05,0.0,0.0004372481198515,0.0,0.0,284.80859375,0.0,0.0,0.0,0.7467767596244812,4.0,0.0,1.0
586500,293.1029968261719,297.1499938964844,293.1499938964844,0.1798545122146606,-3667.037353515625,304.1462707519531,0.8066267371177673,0.2584037184715271,0.2340388894081115,293.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.4458556175231933,0.050000000745058,0.0497669652104377,293.0635986328125,297.1499938964844,293.1499938964844,0.1802006065845489,-2857.24072265625,304.1422119140625,0.8071986436843872,0.259176105260849,0.1824129223823547,293.082763671875,297.1499938964844,293.1499938964844,0.4081040322780609,-7381.28125,304.1443786621094,0.9990000128746032,0.58855140209198,0.4711650907993316,293.0755310058594,297.1499938964844,293.1499938964844,0.0045961644500494,-1713.8955078125,297.18487548828125,0.4458556175231933,0.050000000745058,0.2360730618238449,291.1808166503906,291.1499938964844,254.93316650390625,254.09034729003903,277.8602294921875,293.43963623046875,291.17840576171875,1.0,0.3142807185649872,0.0,0.6499999761581421,1.0,1.0,-1.4083329439163208,0.5701059699058533,0.8382269740104675,0.2363849282264709,0.0,0.0,0.9221908450126648,72.95588684082031,80.0,-18.374588012695312,-18844.537109375,333.3929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4911804199219,309.16766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20212.25390625,21240.0,0.0,0.0,0.4320004880428314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35503351688385,1.3550492525100708,-1.5720786905148998e-05,0.0,0.0004384255735203,0.0,0.0,283.4764099121094,0.0,0.0,0.0,0.7606671452522278,4.0,0.0,1.0
586560,293.1034851074219,297.1499938964844,293.1499938964844,0.1803303509950637,-3674.823486328125,304.1460876464844,0.8053572773933411,0.258901983499527,0.2345186620950698,293.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4443720579147339,0.050000000745058,0.049798410385847,293.0644836425781,297.1499938964844,293.1499938964844,0.1810502111911773,-2868.003662109375,304.14208984375,0.8063824772834778,0.2601004838943481,0.1830858141183853,293.0868835449219,297.1499938964844,293.1499938964844,0.411278635263443,-7428.67138671875,304.1396484375,0.9990000128746032,0.5885961651802063,0.4743212163448334,293.0741577148437,297.1499938964844,293.1499938964844,0.004615212790668,-1720.5321044921875,297.20001220703125,0.4443720579147339,0.050000000745058,0.2362222224473953,291.1781616210937,291.1499938964844,254.9144897460937,254.07394409179688,277.8399658203125,293.4269714355469,291.178955078125,1.0,0.315858393907547,0.0,0.6499999761581421,1.0,1.0,-1.413721799850464,0.5724738240242004,0.8412479758262634,0.2376671731472015,0.0,0.0,0.920735478401184,73.84453582763672,83.0,-6.172945022583008,-18976.41796875,338.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4960021972656,309.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20967.3359375,21240.0,0.0,0.0,0.4332629144191742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789393901824951,1.3789557218551636,-1.6288435290334746e-05,0.0,0.0004397067532408,0.0,0.0,298.8469543457031,0.0,0.0,0.0,0.7593926191329956,4.0,0.0,1.0
586620,293.1045227050781,297.1499938964844,293.1499938964844,0.1815602928400039,-3695.330322265625,304.14532470703125,0.8023703098297119,0.2598719000816345,0.2354621291160583,293.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4411278069019317,0.050000000745058,0.0498699992895126,293.0662536621094,297.1499938964844,293.1499938964844,0.1830135583877563,-2893.164306640625,304.14141845703125,0.8042661547660828,0.2619039416313171,0.1844042688608169,293.0993957519531,297.1499938964844,293.1499938964844,0.419232964515686,-7546.4296875,304.1298217773437,0.9990000128746032,0.5876686573028564,0.4814293682575226,293.0716552734375,297.1499938964844,293.1499938964844,0.0046517541632056,-1734.460693359375,297.22283935546875,0.4411278069019317,0.050000000745058,0.2365618050098419,291.1589050292969,291.1499938964844,254.8801422119141,254.0437164306641,277.8002319335937,293.40234375,291.1558532714844,1.0,0.3193533718585968,0.0,0.6499999761581421,1.0,1.0,-1.425463080406189,0.5776342153549194,0.8478288650512695,0.2404793798923492,0.0,0.0,0.9203485250473022,75.86051177978516,86.0,-31.443714141845703,-19110.24609375,348.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4922180175781,309.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21184.119140625,21240.0,0.0,0.0,0.4359214901924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3831567764282229,1.3831731081008911,-1.6408197552664205e-05,0.0,0.000442404882051,0.0,0.0,301.84783935546875,0.0,0.0,0.0,0.7616763114929199,4.0,0.0,1.0
586680,293.1045227050781,297.1499938964844,293.1499938964844,0.1815602928400039,-3695.330322265625,304.14532470703125,0.8023703098297119,0.2598719000816345,0.2354621291160583,293.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4411278069019317,0.050000000745058,0.0498699992895126,293.0662536621094,297.1499938964844,293.1499938964844,0.1830135583877563,-2893.164306640625,304.14141845703125,0.8042661547660828,0.2619039416313171,0.1844042688608169,293.0993957519531,297.1499938964844,293.1499938964844,0.419232964515686,-7546.4296875,304.1298217773437,0.9990000128746032,0.5876686573028564,0.4814293682575226,293.0716552734375,297.1499938964844,293.1499938964844,0.0046517541632056,-1734.460693359375,297.22283935546875,0.4411278069019317,0.050000000745058,0.2365618050098419,291.1589050292969,291.1499938964844,254.8801422119141,254.0437164306641,277.8002319335937,293.40234375,291.1558532714844,1.0,0.3193533718585968,0.0,0.6499999761581421,1.0,1.0,-1.425463080406189,0.5776342153549194,0.8478288650512695,0.2404793798923492,0.0,0.0,0.9203485250473022,75.86051177978516,86.0,-31.443714141845703,-19110.24609375,348.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4922180175781,309.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21184.119140625,21240.0,0.0,0.0,0.4359214901924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3831567764282229,1.3831731081008911,-1.6408197552664205e-05,0.0,0.000442404882051,0.0,0.0,301.84783935546875,0.0,0.0,0.0,0.7616763114929199,4.0,0.0,1.0
586740,293.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1443176269531,0.7989675402641296,0.0,0.2363886684179306,293.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.4376663565635681,0.0,0.0499510690569877,293.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405029296875,0.8016976118087769,0.0,0.1856964975595474,293.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1203308105469,0.9990000128746032,0.0,0.4893540441989898,293.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2347717285156,0.4376663565635681,0.0,0.2369463592767715,291.1181945800781,294.1499938964844,254.8500061035156,254.01715087890625,277.7628173828125,293.3801574707031,291.114501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.438198447227478,0.5832344889640808,0.8549638986587524,0.2435546815395355,0.0,0.0,0.0,78.13652801513672,60.0,-51.61562347412109,-19253.15625,360.087646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4798583984375,309.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,21150.53125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3895729780197144,1.3895894289016724,-1.650863305258099e-05,0.0,0.0,0.0,0.0,305.41119384765625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1443176269531,0.7989675402641296,0.0,0.2363886684179306,293.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.4376663565635681,0.0,0.0499510690569877,293.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405029296875,0.8016976118087769,0.0,0.1856964975595474,293.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1203308105469,0.9990000128746032,0.0,0.4893540441989898,293.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2347717285156,0.4376663565635681,0.0,0.2369463592767715,291.1181945800781,294.1499938964844,254.8500061035156,254.01715087890625,277.7628173828125,293.3801574707031,291.114501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.438198447227478,0.5832344889640808,0.8549638986587524,0.2435546815395355,0.0,0.0,0.0,78.13652801513672,60.0,-51.61562347412109,-19253.15625,360.087646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4798583984375,309.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,21150.53125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3895729780197144,1.3895894289016724,-1.650863305258099e-05,0.0,0.0,0.0,0.0,305.41119384765625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595642089844,0.0,0.0,0.0009531304240226,293.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0002786647819448,292.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,0.0007482697837986,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,0.0021226336248219,292.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8375549316406,0.0,0.0,0.0013218657113611,291.1540832519531,294.1499938964844,254.8247985839844,253.99490356445312,271.93682861328125,279.267822265625,291.1514892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0065109687857329,0.0160977449268102,-0.0095867766067385,-0.0309656802564859,0.0,0.0,0.0,-0.0366886369884014,60.0,-327.5207824707031,-0.0,-2.8894301067339256e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0331651286909826e-17,1.033275722738881e-17,-1.106133642620094e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595642089844,0.0,0.0,0.0009531304240226,293.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0002786647819448,292.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,0.0007482697837986,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,0.0021226336248219,292.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8375549316406,0.0,0.0,0.0013218657113611,291.1540832519531,294.1499938964844,254.8247985839844,253.99490356445312,271.93682861328125,279.267822265625,291.1514892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0065109687857329,0.0160977449268102,-0.0095867766067385,-0.0309656802564859,0.0,0.0,0.0,-0.0366886369884014,60.0,-327.5207824707031,-0.0,-2.8894301067339256e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0331651286909826e-17,1.033275722738881e-17,-1.106133642620094e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001286323094973,293.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001139232845162,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,0.0001002538920147,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.0001686821779003,292.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8113098144531,0.0,0.0,0.0005404030089266,291.1544189453125,294.1499938964844,254.81417846679688,253.98550415039065,271.5429077148437,271.4131774902344,291.1482238769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012624155497178,0.0139971738681197,-0.0127347586676478,-0.0313216000795364,0.0,0.0,0.0,-0.0095975240692496,60.0,-167.5809783935547,-0.0,-1.0865069555165976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1685841921307526e-20,-2.290025130487336e-20,1.2144085757722485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42144775390625,0.0,0.0,0.0001040383285726,293.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001087780983652,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,8.092616189969704e-05,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001107564894482,292.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79296875,0.0,0.0,0.0005159964784979,291.1545715332031,294.1499938964844,254.8048095703125,253.9772186279297,271.372802734375,266.044677734375,291.1455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011046836152672,0.0136707127094268,-0.0125660290941596,-0.0307197719812393,0.0,0.0,0.0,-0.0087236082181334,60.0,-79.13740539550781,-0.0,-8.320169087028263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.172933095933047e-21,-7.535087891158866e-21,2.362154593277428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0001028475744533,293.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001082874150597,292.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3961486816406,0.0,0.0,7.999270019354299e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,0.0001083247989299,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7749938964844,0.0,0.0,0.0005136688705533,291.1546936035156,294.1499938964844,254.7966461181641,253.97000122070312,271.2108459472656,262.46832275390625,291.1428527832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010958302300423,0.0133792292326688,-0.0122833997011184,-0.030050566419959,0.0,0.0,0.0,-0.0086120786145329,60.0,-45.99127578735352,-0.0,-8.18738712382583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.943575864573196e-21,7.543761170687169e-21,-2.600185710010757e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40435791015625,0.0,0.0,0.0001025184901664,293.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001079542998922,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,7.973660831339657e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,0.0001079575595213,292.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572326660156,0.0,0.0,0.0005120887071825,291.1548156738281,294.1499938964844,254.78965759277344,253.9638061523437,271.0511169433594,260.0730895996094,291.1399230957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010923905065283,0.0130732730031013,-0.0119808819144964,-0.0293422527611255,0.0,0.0,0.0,-0.0085246711969375,60.0,-33.94685745239258,-0.0,-8.136069595821027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384714170236615e-21,7.542669841578224e-21,-2.6041980206577786e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876342773437,0.0,0.0,0.0001018469993141,293.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001072473969543,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,7.921434007585049e-05,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,0.000107250190922,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72216796875,0.0,0.0,0.0005087354802526,291.15509033203125,294.1499938964844,254.7789764404297,253.95431518554688,270.7375793457031,257.3586120605469,291.1326599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852353880181,0.0124178612604737,-0.0113326264545321,-0.0278245937079191,0.0,0.0,0.0,-0.0083385128527879,60.0,-27.92689514160156,-0.0,-8.029834930312063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938401946776905e-21,-7.542644799977649e-21,2.604242247355569e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876342773437,0.0,0.0,0.0001018469993141,293.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001072473969543,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,7.921434007585049e-05,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,0.000107250190922,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72216796875,0.0,0.0,0.0005087354802526,291.15509033203125,294.1499938964844,254.7789764404297,253.95431518554688,270.7375793457031,257.3586120605469,291.1326599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852353880181,0.0124178612604737,-0.0113326264545321,-0.0278245937079191,0.0,0.0,0.0,-0.0083385128527879,60.0,-27.92689514160156,-0.0,-8.029834930312063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938401946776905e-21,-7.542644799977649e-21,2.604242247355569e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712463378906,0.0,0.0,0.0001011279819067,293.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001064902899088,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,7.865510269766673e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,0.0001064930183929,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6878356933594,0.0,0.0,0.0005051440675742,291.1553039550781,294.1499938964844,254.7723999023437,253.94842529296875,270.4320373535156,256.0844116210937,291.1234741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010775730479508,0.0117157474160194,-0.0106381746008992,-0.0261986181139946,0.0,0.0,0.0,-0.0081391064450144,60.0,-26.97832489013672,-0.0,-7.916844424471493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712463378906,0.0,0.0,0.0001011279819067,293.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001064902899088,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,7.865510269766673e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,0.0001064930183929,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6878356933594,0.0,0.0,0.0005051440675742,291.1553039550781,294.1499938964844,254.7723999023437,253.94842529296875,270.4320373535156,256.0844116210937,291.1234741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010775730479508,0.0117157474160194,-0.0106381746008992,-0.0261986181139946,0.0,0.0,0.0,-0.0081391064450144,60.0,-26.97832489013672,-0.0,-7.916844424471493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,0.000100376921182,293.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001056994369719,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,7.80709451646544e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001057021145243,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,0.000501392642036,291.155517578125,294.1499938964844,254.76954650878903,253.94583129882807,270.1343994140625,255.4651336669922,291.1126708984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010695692617446,0.0109822191298007,-0.0099126501008868,-0.0244997106492519,0.0,0.0,0.0,-0.007930789142847,60.0,-26.68128776550293,-0.0,-7.79967450625918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,0.000100376921182,293.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001056994369719,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,7.80709451646544e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001057021145243,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,0.000501392642036,291.155517578125,294.1499938964844,254.76954650878903,253.94583129882807,270.1343994140625,255.4651336669922,291.1126708984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010695692617446,0.0109822191298007,-0.0099126501008868,-0.0244997106492519,0.0,0.0,0.0,-0.007930789142847,60.0,-26.68128776550293,-0.0,-7.79967450625918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,9.961020259652288e-05,293.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.000104892096715,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,7.747461495455354e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0001048947160597,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6212463378906,0.0,0.0,0.0004975629271939,291.1557006835937,294.1499938964844,254.77003479003903,253.9461669921875,269.8445739746094,255.1533660888672,291.1004943847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010613986523821,0.0102332709357142,-0.0091718723997473,-0.0227649118751287,0.0,0.0,0.0,-0.0077181048691272,60.0,-26.460512161254883,-0.0,-7.680963420853004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,9.961020259652288e-05,293.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.000104892096715,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,7.747461495455354e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0001048947160597,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6212463378906,0.0,0.0,0.0004975629271939,291.1557006835937,294.1499938964844,254.77003479003903,253.9461669921875,269.8445739746094,255.1533660888672,291.1004943847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010613986523821,0.0102332709357142,-0.0091718723997473,-0.0227649118751287,0.0,0.0,0.0,-0.0077181048691272,60.0,-26.460512161254883,-0.0,-7.680963420853004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,9.922597382683308e-05,293.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001044875098159,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160400390625,0.0,0.0,7.717576954746619e-05,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,0.0001044901000568,292.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60504150390625,0.0,0.0,0.0004956437624059,291.1557922363281,294.1499938964844,254.7714233398437,253.9473419189453,269.7025451660156,255.05987548828125,291.09393310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010573040926828,0.0098578985780477,-0.0088005950674414,-0.0218953695148229,0.0,0.0,0.0,-0.0076115112751722,60.0,-26.353103637695312,-0.0,-7.62181500135739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.323974609375,0.0,0.0,9.884366590995342e-05,293.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001040849383571,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,7.687840843573213e-05,290.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,0.0001040874994941,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5889587402344,0.0,0.0,0.0004937341436743,291.1558837890625,294.1499938964844,254.7735137939453,253.9491424560547,269.5624084472656,254.99208068847656,291.0871276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010532299056649,0.0094843711704015,-0.0084311412647366,-0.0210300590842962,0.0,0.0,0.0,-0.0075054443441331,60.0,-26.245681762695312,-0.0,-7.563189541315296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.308837890625,0.0,0.0,9.809155744733288e-05,293.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001032929794746,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29351806640625,0.0,0.0,7.629344327142462e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.00010329548968,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5573425292969,0.0,0.0,0.000489977421239,291.156005859375,294.1499938964844,254.77960205078125,253.95440673828125,269.2877197265625,254.90643310546875,291.0728454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010452150600031,0.0087494682520627,-0.007704253308475,-0.0193274840712547,0.0,0.0,0.0,-0.0072967680171132,60.0,-26.031349182128903,-0.0,-7.448518601904652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.308837890625,0.0,0.0,9.809155744733288e-05,293.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001032929794746,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29351806640625,0.0,0.0,7.629344327142462e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.00010329548968,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5573425292969,0.0,0.0,0.000489977421239,291.156005859375,294.1499938964844,254.77960205078125,253.95440673828125,269.2877197265625,254.90643310546875,291.0728454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010452150600031,0.0087494682520627,-0.007704253308475,-0.0193274840712547,0.0,0.0,0.0,-0.0072967680171132,60.0,-26.031349182128903,-0.0,-7.448518601904652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,9.736704669194296e-05,293.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001025300734909,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,7.572992763016373e-05,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,0.0001025325400405,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263366699219,0.0,0.0,0.0004863585345447,291.1561279296875,294.1499938964844,254.7879180908203,253.961654663086,269.0202941894531,254.86094665527344,291.0577697753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010374941630288,0.0080414302647113,-0.0070039359852671,-0.017687015235424,0.0,0.0,0.0,-0.0070957285352051,60.0,-25.82034111022949,-0.0,-7.33888327886234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,9.736704669194296e-05,293.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001025300734909,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,7.572992763016373e-05,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,0.0001025325400405,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263366699219,0.0,0.0,0.0004863585345447,291.1561279296875,294.1499938964844,254.7879180908203,253.961654663086,269.0202941894531,254.86094665527344,291.0577697753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010374941630288,0.0080414302647113,-0.0070039359852671,-0.017687015235424,0.0,0.0,0.0,-0.0070957285352051,60.0,-25.82034111022949,-0.0,-7.33888327886234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794189453125,0.0,0.0,9.668670827522874e-05,293.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001018136827042,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,7.520077633671463e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,0.0001018160983221,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4959411621094,0.0,0.0,0.000482960283989,291.1562194824219,294.1499938964844,254.798095703125,253.9705352783203,268.75982666015625,254.83755493164065,291.04205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010302439332008,0.0073764822445809,-0.0063462383113801,-0.0161462798714637,0.0,0.0,0.0,-0.0069069303572177,60.0,-25.61684799194336,-0.0,-7.23667170632325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794189453125,0.0,0.0,9.668670827522874e-05,293.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001018136827042,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,7.520077633671463e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,0.0001018160983221,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4959411621094,0.0,0.0,0.000482960283989,291.1562194824219,294.1499938964844,254.798095703125,253.9705352783203,268.75982666015625,254.83755493164065,291.04205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010302439332008,0.0073764822445809,-0.0063462383113801,-0.0161462798714637,0.0,0.0,0.0,-0.0069069303572177,60.0,-25.61684799194336,-0.0,-7.23667170632325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,9.606507956050336e-05,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001011591302813,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,7.471729622920975e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,0.0001011614949675,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4660949707031,0.0,0.0,0.0004798553418368,291.15625,294.1499938964844,254.8097686767578,253.98074340820312,268.5060119628906,254.8268585205078,291.0258178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236194357275,0.0067688603885471,-0.0057452409528195,-0.0147382905706763,0.0,0.0,0.0,-0.0067344140261411,60.0,-25.4254093170166,-0.0,-7.143908220541564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,9.606507956050336e-05,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001011591302813,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,7.471729622920975e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,0.0001011614949675,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4660949707031,0.0,0.0,0.0004798553418368,291.15625,294.1499938964844,254.8097686767578,253.98074340820312,268.5060119628906,254.8268585205078,291.0258178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236194357275,0.0067688603885471,-0.0057452409528195,-0.0147382905706763,0.0,0.0,0.0,-0.0067344140261411,60.0,-25.4254093170166,-0.0,-7.143908220541564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.258056640625,0.0,0.0,9.577945456840098e-05,293.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001008583640214,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,7.449513941537589e-05,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,0.0001008607141557,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513854980469,0.0,0.0,0.0004784286720678,291.15625,294.1499938964844,254.8160552978516,253.9862365722656,268.38153076171875,254.8245849609375,291.0175170898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205755243077,0.0064896452240645,-0.0054690698161721,-0.0140912653878331,0.0,0.0,0.0,-0.0066551407799124,60.0,-25.33536529541016,-0.0,-7.101484555960269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,9.55116920522414e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001005764206638,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23651123046875,0.0,0.0,7.428687968058512e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,0.0001005787416943,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4367980957031,0.0,0.0,0.000477091234643,291.15625,294.1499938964844,254.8225555419922,253.991928100586,268.2585754394531,254.82376098632807,291.0091552734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177219519391,0.0062278835102915,-0.0052101616747677,-0.0134846726432442,0.0,0.0,0.0,-0.0065808235667645,60.0,-25.24956512451172,-0.0,-7.061829165877499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,9.50313260545954e-05,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001000706033664,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228698730469,0.0,0.0,7.39132592570968e-05,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001000728807412,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079895019531,0.0,0.0,0.0004746918566524,291.1562194824219,294.1499938964844,254.83609008789065,254.0037841796875,268.01715087890625,254.8253326416016,290.9921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126025881618,0.0057582524605095,-0.004745649639517,-0.0123963430523872,0.0,0.0,0.0,-0.006447491236031,60.0,-25.09156608581543,-0.0,-6.9909638966692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
