time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588480,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,9.50313260545954e-05,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001000706033664,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228698730469,0.0,0.0,7.39132592570968e-05,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001000728807412,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079895019531,0.0,0.0,0.0004746918566524,291.1562194824219,294.1499938964844,254.83609008789065,254.0037841796875,268.01715087890625,254.8253326416016,290.9921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126025881618,0.0057582524605095,-0.004745649639517,-0.0123963430523872,0.0,0.0,0.0,-0.006447491236031,60.0,-25.09156608581543,-0.0,-6.9909638966692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,9.462470188736916e-05,293.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.964244236471131e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094116210937,0.0,0.0,7.359699520748109e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,9.96446906356141e-05,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3796691894531,0.0,0.0,0.000472660845844,291.1561279296875,294.1499938964844,254.8500061035156,254.0159606933593,267.7813720703125,254.8299102783203,290.9749450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010082691442221,0.0053606946021318,-0.0043524256907403,-0.011475009843707,0.0,0.0,0.0,-0.0063346233218908,60.0,-24.952470779418945,-0.0,-6.93125699058328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,9.462470188736916e-05,293.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.964244236471131e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094116210937,0.0,0.0,7.359699520748109e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,9.96446906356141e-05,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3796691894531,0.0,0.0,0.000472660845844,291.1561279296875,294.1499938964844,254.8500061035156,254.0159606933593,267.7813720703125,254.8299102783203,290.9749450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010082691442221,0.0053606946021318,-0.0043524256907403,-0.011475009843707,0.0,0.0,0.0,-0.0063346233218908,60.0,-24.952470779418945,-0.0,-6.93125699058328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,9.428934572497384e-05,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.928932558977976e-05,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,7.333616667892784e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572265625,0.0,0.0,9.929153748089448e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0004709858330897,291.156005859375,294.1499938964844,254.8639068603516,254.0281524658203,267.5509948730469,254.83642578125,290.9574890136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046949610114,0.0050327898934483,-0.0040280949324369,-0.010715078562498,0.0,0.0,0.0,-0.0062415311112999,60.0,-24.83236694335937,-0.0,-6.882205383362816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,9.428934572497384e-05,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.928932558977976e-05,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,7.333616667892784e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572265625,0.0,0.0,9.929153748089448e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0004709858330897,291.156005859375,294.1499938964844,254.8639068603516,254.0281524658203,267.5509948730469,254.83642578125,290.9574890136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046949610114,0.0050327898934483,-0.0040280949324369,-0.010715078562498,0.0,0.0,0.0,-0.0062415311112999,60.0,-24.83236694335937,-0.0,-6.882205383362816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,9.402044088346884e-05,292.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.900618897518144e-05,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,7.312701200135052e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,9.900836448650808e-05,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.000469642720418,291.1558532714844,294.1499938964844,254.87744140625,254.0400238037109,267.3256530761719,254.84420776367188,290.9399108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018289322033,0.0047698393464088,-0.0037680102977901,-0.0101056694984436,0.0,0.0,0.0,-0.0061668800190091,60.0,-24.730567932128903,-0.0,-6.842996924660838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,9.402044088346884e-05,292.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.900618897518144e-05,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,7.312701200135052e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,9.900836448650808e-05,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.000469642720418,291.1558532714844,294.1499938964844,254.87744140625,254.0400238037109,267.3256530761719,254.84420776367188,290.9399108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018289322033,0.0047698393464088,-0.0037680102977901,-0.0101056694984436,0.0,0.0,0.0,-0.0061668800190091,60.0,-24.730567932128903,-0.0,-6.842996924660838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903076171875,0.0,0.0,9.390896593686192e-05,292.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.888881322694942e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,7.304031169041991e-05,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,9.889097418636084e-05,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0004690859641414,291.1557312011719,294.1499938964844,254.8839569091797,254.0457458496093,267.2148132324219,254.8484039306641,290.9310607910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010006407974287,0.0046608299016952,-0.0036601889878511,-0.009853028692305,0.0,0.0,0.0,-0.0061359326355159,60.0,-24.68618392944336,-0.0,-6.82677594454617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,9.381166455568746e-05,292.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.878636774374172e-05,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,7.296463445527479e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64453125,0.0,0.0,9.878850687528028e-05,292.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0004685999883804,291.1556396484375,294.1499938964844,254.8902282714844,254.0512542724609,267.1051330566406,254.852767944336,290.9222106933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996036533266,0.0045656734146177,-0.0035660699941217,-0.0096324933692812,0.0,0.0,0.0,-0.0061089182272553,60.0,-24.64588928222656,-0.0,-6.81263188084813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708068847656,0.0,0.0,9.365595906274392e-05,292.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.862242586677894e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,7.284353341674432e-05,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,9.862453589448704e-05,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27032470703125,0.0,0.0,0.0004678223049268,291.1553649902344,294.1499938964844,254.9019012451172,254.0615234375,266.8891296386719,254.8617706298828,290.9044189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997943803668,0.0044133872725069,-0.0034154434688389,-0.0092795500531792,0.0,0.0,0.0,-0.0060656848363578,60.0,-24.57677459716797,-0.0,-6.790027384795394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708068847656,0.0,0.0,9.365595906274392e-05,292.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.862242586677894e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,7.284353341674432e-05,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,9.862453589448704e-05,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27032470703125,0.0,0.0,0.0004678223049268,291.1553649902344,294.1499938964844,254.9019012451172,254.0615234375,266.8891296386719,254.8617706298828,290.9044189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997943803668,0.0044133872725069,-0.0034154434688389,-0.0092795500531792,0.0,0.0,0.0,-0.0060656848363578,60.0,-24.57677459716797,-0.0,-6.790027384795394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,9.354567737318575e-05,292.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.85063161351718e-05,291.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,7.275775715243071e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,9.850839705904946e-05,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0004672715440392,291.155029296875,294.1499938964844,254.91207885742188,254.0704803466797,266.6774597167969,254.87088012695312,290.8865661621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967680089175,0.0043055089190602,-0.003308740677312,-0.0090295253321528,0.0,0.0,0.0,-0.0060350587591528,60.0,-24.52161026000977,-0.0,-6.77403733106985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,9.354567737318575e-05,292.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.85063161351718e-05,291.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,7.275775715243071e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,9.850839705904946e-05,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0004672715440392,291.155029296875,294.1499938964844,254.91207885742188,254.0704803466797,266.6774597167969,254.87088012695312,290.8865661621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967680089175,0.0043055089190602,-0.003308740677312,-0.0090295253321528,0.0,0.0,0.0,-0.0060350587591528,60.0,-24.52161026000977,-0.0,-6.77403733106985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,9.346730803372338e-05,292.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.842380677582696e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,7.269679917953908e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,9.842586587183176e-05,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.000466880184831,291.1546325683594,294.1499938964844,254.9203948974609,254.0778350830078,266.4698791503906,254.8798217773437,290.8686828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959322633221,0.0042288298718631,-0.0032328974921256,-0.0088518094271421,0.0,0.0,0.0,-0.0060132900252938,60.0,-24.477951049804688,-0.0,-6.762683568695138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,9.346730803372338e-05,292.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.842380677582696e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,7.269679917953908e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,9.842586587183176e-05,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.000466880184831,291.1546325683594,294.1499938964844,254.9203948974609,254.0778350830078,266.4698791503906,254.8798217773437,290.8686828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959322633221,0.0042288298718631,-0.0032328974921256,-0.0088518094271421,0.0,0.0,0.0,-0.0060132900252938,60.0,-24.477951049804688,-0.0,-6.762683568695138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,9.340715041616932e-05,292.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.836048411671072e-05,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.265001477207989e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,9.836251410888508e-05,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0004665798041969,291.1541748046875,294.1499938964844,254.92648315429688,254.08322143554688,266.2662658691406,254.88829040527344,290.85076904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952906984835,0.0041699623689055,-0.0031746714375913,-0.0087153743952512,0.0,0.0,0.0,-0.0059965779073536,60.0,-24.44232749938965,-0.0,-6.753973025297455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,9.340715041616932e-05,292.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.836048411671072e-05,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.265001477207989e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,9.836251410888508e-05,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0004665798041969,291.1541748046875,294.1499938964844,254.92648315429688,254.08322143554688,266.2662658691406,254.88829040527344,290.85076904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952906984835,0.0041699623689055,-0.0031746714375913,-0.0087153743952512,0.0,0.0,0.0,-0.0059965779073536,60.0,-24.44232749938965,-0.0,-6.753973025297455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,9.33815390453674e-05,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.833352669375016e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1135559082031,0.0,0.0,7.263009320013225e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166687011719,0.0,0.0,9.833554940996692e-05,292.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790466308594,0.0,0.0,0.0004664519219659,291.1539306640625,294.1499938964844,254.92857360839844,254.0850982666016,266.1658630371094,254.89224243164065,290.841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950175881385,0.0041448967531323,-0.0031498793978244,-0.0086572803556919,0.0,0.0,0.0,-0.0059894621372222,60.0,-24.426721572875977,-0.0,-6.750266123844996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202392578125,0.0,0.0,9.335829963674767e-05,292.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.830906492425127e-05,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,7.261201972141862e-05,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,9.83110730885528e-05,292.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0004663358849938,291.1536560058594,294.1499938964844,254.92996215820312,254.0863494873047,266.06640625,254.8959350585937,290.83282470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994769623503,0.0041221478022634,-0.0031273781787604,-0.0086045553907752,0.0,0.0,0.0,-0.0059830038808286,60.0,-24.41232109069824,-0.0,-6.746902414533906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,9.33185001485981e-05,292.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.826717723626643e-05,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09521484375,0.0,0.0,7.258106052177027e-05,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,9.826915629673748e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0004661371931433,291.153076171875,294.1499938964844,254.93045043945312,254.0868682861328,265.8702087402344,254.9024353027344,290.8149108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994344940409,0.0040831817314028,-0.0030888367909938,-0.0085142450407147,0.0,0.0,0.0,-0.0059719416312873,60.0,-24.386905670166016,-0.0,-6.74114346566057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,9.33185001485981e-05,292.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.826717723626643e-05,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09521484375,0.0,0.0,7.258106052177027e-05,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,9.826915629673748e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0004661371931433,291.153076171875,294.1499938964844,254.93045043945312,254.0868682861328,265.8702087402344,254.9024353027344,290.8149108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994344940409,0.0040831817314028,-0.0030888367909938,-0.0085142450407147,0.0,0.0,0.0,-0.0059719416312873,60.0,-24.386905670166016,-0.0,-6.74114346566057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,9.32882758206688e-05,292.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.823537402553484e-05,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,7.255755190271884e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,9.823732398217544e-05,292.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0004659863188862,291.1524353027344,294.1499938964844,254.92759704589844,254.08447265625,265.67755126953125,254.90744018554688,290.7969970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940222371369,0.0040535787120461,-0.0030595567077398,-0.0084456354379653,0.0,0.0,0.0,-0.0059635378420352,60.0,-24.3660888671875,-0.0,-6.736769364579231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,9.32882758206688e-05,292.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.823537402553484e-05,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,7.255755190271884e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,9.823732398217544e-05,292.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0004659863188862,291.1524353027344,294.1499938964844,254.92759704589844,254.08447265625,265.67755126953125,254.90744018554688,290.7969970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940222371369,0.0040535787120461,-0.0030595567077398,-0.0084456354379653,0.0,0.0,0.0,-0.0059635378420352,60.0,-24.3660888671875,-0.0,-6.736769364579231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,9.326954750576988e-05,292.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.821567073231564e-05,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,7.254298543557525e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,9.82175988610834e-05,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004658928373828,291.1517028808594,294.1499938964844,254.9210205078125,254.07882690429688,265.4882202148437,254.9105834960937,290.779052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938221191987,0.0040352125652134,-0.00304139056243,-0.00840306840837,0.0,0.0,0.0,-0.0059583238326013,60.0,-24.35041236877441,-0.0,-6.7340565124141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,9.326954750576988e-05,292.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.821567073231564e-05,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,7.254298543557525e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,9.82175988610834e-05,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004658928373828,291.1517028808594,294.1499938964844,254.9210205078125,254.07882690429688,265.4882202148437,254.9105834960937,290.779052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938221191987,0.0040352125652134,-0.00304139056243,-0.00840306840837,0.0,0.0,0.0,-0.0059583238326013,60.0,-24.35041236877441,-0.0,-6.7340565124141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713806152344,0.0,0.0,9.326477447757496e-05,292.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.821066487347709e-05,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0591735839844,0.0,0.0,7.253927469719201e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,9.8212571174372e-05,292.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.000465869117761,291.1509094238281,294.1499938964844,254.91033935546875,254.0695953369141,265.3021240234375,254.9115447998047,290.7611694335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937706636264,0.0040304991416633,-0.0030367285944521,-0.0083921439945697,0.0,0.0,0.0,-0.0059569855220615,60.0,-24.34067916870117,-0.0,-6.73336089107579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713806152344,0.0,0.0,9.326477447757496e-05,292.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.821066487347709e-05,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0591735839844,0.0,0.0,7.253927469719201e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,9.8212571174372e-05,292.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.000465869117761,291.1509094238281,294.1499938964844,254.91033935546875,254.0695953369141,265.3021240234375,254.9115447998047,290.7611694335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937706636264,0.0040304991416633,-0.0030367285944521,-0.0083921439945697,0.0,0.0,0.0,-0.0059569855220615,60.0,-24.34067916870117,-0.0,-6.73336089107579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,9.326839790446684e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.821449202718212e-05,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,7.254209776874632e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.821638377616182e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,0.0004658872785512,291.1504821777344,294.1499938964844,254.90335083007807,254.06353759765625,265.2102355957031,254.9110717773437,290.7522277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938090806826,0.0040340167470276,-0.0030402075499296,-0.0084002958610653,0.0,0.0,0.0,-0.0059579838998615,60.0,-24.338319778442383,-0.0,-6.733880297815631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,9.327647421741858e-05,292.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.822300489759073e-05,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04736328125,0.0,0.0,7.254836964420974e-05,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,9.82248820946552e-05,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,0.000465927645564,291.1500549316406,294.1499938964844,254.89520263671875,254.05645751953125,265.1190795898437,254.909912109375,290.7432861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938947623595,0.0040418822318315,-0.0030479873530566,-0.0084185255691409,0.0,0.0,0.0,-0.0059602167457342,60.0,-24.337785720825195,-0.0,-6.7350420351886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,9.330713510280476e-05,292.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.82553101493977e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,7.257222023326904e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,9.825717279454692e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,0.0004660809063352,291.14910888671875,294.1499938964844,254.8751983642578,254.03909301757807,264.9388732910156,254.90528869628903,290.72540283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942209580913,0.0040718126110732,-0.0030775917693972,-0.0084878951311111,0.0,0.0,0.0,-0.0059687136672437,60.0,-24.342641830444336,-0.0,-6.739463742633235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,9.330713510280476e-05,292.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.82553101493977e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,7.257222023326904e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,9.825717279454692e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,0.0004660809063352,291.14910888671875,294.1499938964844,254.8751983642578,254.03909301757807,264.9388732910156,254.90528869628903,290.72540283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942209580913,0.0040718126110732,-0.0030775917693972,-0.0084878951311111,0.0,0.0,0.0,-0.0059687136672437,60.0,-24.342641830444336,-0.0,-6.739463742633235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,9.335849608760328e-05,292.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.830941417021676e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,7.26121652405709e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,9.831125498749316e-05,292.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945068359375,0.0,0.0,0.0004663375439122,291.1480712890625,294.1499938964844,254.8500061035156,254.01715087890625,264.7613830566406,254.8972320556641,290.70758056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947675280272,0.0041219745762646,-0.0031272070482373,-0.0086041549220681,0.0,0.0,0.0,-0.0059829540550708,60.0,-24.356006622314453,-0.0,-6.74687683499542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,9.335849608760328e-05,292.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.830941417021676e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,7.26121652405709e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,9.831125498749316e-05,292.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945068359375,0.0,0.0,0.0004663375439122,291.1480712890625,294.1499938964844,254.8500061035156,254.01715087890625,264.7613830566406,254.8972320556641,290.70758056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947675280272,0.0041219745762646,-0.0031272070482373,-0.0086041549220681,0.0,0.0,0.0,-0.0059829540550708,60.0,-24.356006622314453,-0.0,-6.74687683499542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238952636719,0.0,0.0,9.342716657556592e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.838174446485937e-05,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,7.266557804541662e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.0,9.838356345426293e-05,292.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0004666806489694,291.14697265625,294.1499938964844,254.8212280273437,253.9920349121093,264.58642578125,254.88536071777344,290.68975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954987326636,0.0041890637949109,-0.0031935649458318,-0.0087596448138356,0.0,0.0,0.0,-0.0060019996017217,60.0,-24.37777709960937,-0.0,-6.756798853757573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238952636719,0.0,0.0,9.342716657556592e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.838174446485937e-05,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,7.266557804541662e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.0,9.838356345426293e-05,292.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0004666806489694,291.14697265625,294.1499938964844,254.8212280273437,253.9920349121093,264.58642578125,254.88536071777344,290.68975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954987326636,0.0041890637949109,-0.0031935649458318,-0.0087596448138356,0.0,0.0,0.0,-0.0060019996017217,60.0,-24.37777709960937,-0.0,-6.756798853757573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,9.350588516099378e-05,292.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.8464654001873e-05,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,7.272680522873998e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,9.846645116340368e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0004670739290304,291.1457824707031,294.1499938964844,254.79087829589844,253.9654235839844,264.4139099121094,254.869857788086,290.67193603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963369229808,0.0042659742757678,-0.0032696374692022,-0.0089378980919718,0.0,0.0,0.0,-0.0060238339938223,60.0,-24.40454864501953,-0.0,-6.768182458927188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,9.350588516099378e-05,292.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.8464654001873e-05,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,7.272680522873998e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,9.846645116340368e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0004670739290304,291.1457824707031,294.1499938964844,254.79087829589844,253.9654235839844,264.4139099121094,254.869857788086,290.67193603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963369229808,0.0042659742757678,-0.0032696374692022,-0.0089378980919718,0.0,0.0,0.0,-0.0060238339938223,60.0,-24.40454864501953,-0.0,-6.768182458927188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,9.354915528092532e-05,292.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.851023787632585e-05,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,7.276046380866319e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562438964844,0.0,0.0,9.851202048594132e-05,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0004672901704907,291.1451416015625,294.1499938964844,254.775146484375,253.9515838623047,264.3285217285156,254.8607940673828,290.6630554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967978112399,0.0043082609772682,-0.0033114631660282,-0.0090359039604663,0.0,0.0,0.0,-0.0060358387418091,60.0,-24.41945457458496,-0.0,-6.774445182600175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
