time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590760,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,9.359502291772516e-05,292.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.85585429589264e-05,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,7.279613055288792e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,9.856031829258428e-05,292.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,0.000467519275844,291.1445007324219,294.1499938964844,254.75906372070312,253.9374084472656,264.2437438964844,254.8509063720703,290.6541442871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997286173515,0.0043530738912522,-0.0033557878341525,-0.0091397650539875,0.0,0.0,0.0,-0.0060485606081783,60.0,-24.43529510498047,-0.0,-6.781085204465853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,9.369433973915876e-05,292.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.866314212558792e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,7.28733793948777e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,9.866489563137292e-05,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012145996094,0.0,0.0,0.0004680154670495,291.14312744140625,294.1499938964844,254.7258758544922,253.9081115722656,264.0758056640625,254.8288116455078,290.6363830566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983439231291,0.0044501251541078,-0.0034517811145633,-0.0093646952882409,0.0,0.0,0.0,-0.0060761128552258,60.0,-24.469709396362305,-0.0,-6.795477247578674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,9.369433973915876e-05,292.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.866314212558792e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,7.28733793948777e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,9.866489563137292e-05,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012145996094,0.0,0.0,0.0004680154670495,291.14312744140625,294.1499938964844,254.7258758544922,253.9081115722656,264.0758056640625,254.8288116455078,290.6363830566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983439231291,0.0044501251541078,-0.0034517811145633,-0.0093646952882409,0.0,0.0,0.0,-0.0060761128552258,60.0,-24.469709396362305,-0.0,-6.795477247578674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,9.380338451592252e-05,292.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.87779931165278e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664306640625,0.0,0.0,7.295818795682862e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,9.877972479443996e-05,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,0.0004685602616518,291.14166259765625,294.1499938964844,254.69143676757807,253.87762451171875,263.9100952148437,254.8037567138672,290.6186218261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995052823796,0.0045566847547888,-0.0035571795888245,-0.0096116606146097,0.0,0.0,0.0,-0.0061063640750944,60.0,-24.50767517089844,-0.0,-6.811296771047638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,9.380338451592252e-05,292.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.87779931165278e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664306640625,0.0,0.0,7.295818795682862e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,9.877972479443996e-05,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,0.0004685602616518,291.14166259765625,294.1499938964844,254.69143676757807,253.87762451171875,263.9100952148437,254.8037567138672,290.6186218261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995052823796,0.0045566847547888,-0.0035571795888245,-0.0096116606146097,0.0,0.0,0.0,-0.0061063640750944,60.0,-24.50767517089844,-0.0,-6.811296771047638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,9.392145875608549e-05,292.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.89023465081118e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,7.305002509383485e-05,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,9.890406363410877e-05,292.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556823730469,0.0,0.0,0.0004691501380875,291.1401062011719,294.1499938964844,254.65586853027344,253.84605407714844,263.7464904785156,254.7759552001953,290.60089111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007629171013,0.0046720732934772,-0.0036713106092065,-0.0098790880292654,0.0,0.0,0.0,-0.0061391224153339,60.0,-24.548959732055664,-0.0,-6.82844856214615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,9.392145875608549e-05,292.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.89023465081118e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,7.305002509383485e-05,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,9.890406363410877e-05,292.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556823730469,0.0,0.0,0.0004691501380875,291.1401062011719,294.1499938964844,254.65586853027344,253.84605407714844,263.7464904785156,254.7759552001953,290.60089111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007629171013,0.0046720732934772,-0.0036713106092065,-0.0098790880292654,0.0,0.0,0.0,-0.0061391224153339,60.0,-24.548959732055664,-0.0,-6.82844856214615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,9.404767479281873e-05,292.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.903527097776532e-05,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,7.314819231396541e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290222167969,0.0,0.0,9.903697355184704e-05,291.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0004697807016782,291.1384582519531,294.1499938964844,254.6192779541016,253.81349182128903,263.5849304199219,254.74560546875,290.5831604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021072812378,0.0047954199835658,-0.0037933127023279,-0.0101649556308984,0.0,0.0,0.0,-0.0061741396784782,60.0,-24.593286514282227,-0.0,-6.846806144267249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,9.404767479281873e-05,292.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.903527097776532e-05,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,7.314819231396541e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290222167969,0.0,0.0,9.903697355184704e-05,291.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0004697807016782,291.1384582519531,294.1499938964844,254.6192779541016,253.81349182128903,263.5849304199219,254.74560546875,290.5831604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021072812378,0.0047954199835658,-0.0037933127023279,-0.0101649556308984,0.0,0.0,0.0,-0.0061741396784782,60.0,-24.593286514282227,-0.0,-6.846806144267249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,9.411350765731186e-05,292.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.910461085382848e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,7.319940050365403e-05,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,9.910629160003737e-05,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0004701096040662,291.1376037597656,294.1499938964844,254.60061645507807,253.796875,263.5049133300781,254.72952270507807,290.5743103027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028084507212,0.0048597576096653,-0.0038569492753595,-0.0103140641003847,0.0,0.0,0.0,-0.0061924047768116,60.0,-24.61650848388672,-0.0,-6.856392076315387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94317626953125,0.0,0.0,9.418094850843772e-05,292.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.917563875205816e-05,291.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,7.325185288209468e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,9.91773122223094e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,0.0004704465100076,291.13671875,294.1499938964844,254.58175659179688,253.78005981445312,263.4254150390625,254.712890625,290.5654602050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035268496721,0.0049256682395935,-0.0039221411570906,-0.0104668168351054,0.0,0.0,0.0,-0.0062111164443194,60.0,-24.64035415649414,-0.0,-6.86621888235095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,9.432002116227522e-05,292.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.932209650287405e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,7.336001726798713e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,9.932375542121008e-05,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78863525390625,0.0,0.0,0.0004711412766482,291.1348876953125,294.1499938964844,254.5434417724609,253.745849609375,263.26776123046875,254.67811584472656,290.5477600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050081182271,0.005061577539891,-0.0040565691888332,-0.0107817957177758,0.0,0.0,0.0,-0.0062497006729245,60.0,-24.6897087097168,-0.0,-6.8865048774569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,9.432002116227522e-05,292.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.932209650287405e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,7.336001726798713e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,9.932375542121008e-05,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78863525390625,0.0,0.0,0.0004711412766482,291.1348876953125,294.1499938964844,254.5434417724609,253.745849609375,263.26776123046875,254.67811584472656,290.5477600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050081182271,0.005061577539891,-0.0040565691888332,-0.0107817957177758,0.0,0.0,0.0,-0.0062497006729245,60.0,-24.6897087097168,-0.0,-6.8865048774569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,9.446351759834216e-05,292.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.947322541847824e-05,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,7.34716304577887e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,9.947486978489906e-05,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.0004718581622,291.1329650878906,294.1499938964844,254.50442504882807,253.7109832763672,263.1120300292969,254.64146423339844,290.5300598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065366514027,0.0052018170244991,-0.0041952803730964,-0.0111068077385425,0.0,0.0,0.0,-0.006289514247328,60.0,-24.74100685119629,-0.0,-6.907468019790032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,9.446351759834216e-05,292.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.947322541847824e-05,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,7.34716304577887e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,9.947486978489906e-05,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.0004718581622,291.1329650878906,294.1499938964844,254.50442504882807,253.7109832763672,263.1120300292969,254.64146423339844,290.5300598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065366514027,0.0052018170244991,-0.0041952803730964,-0.0111068077385425,0.0,0.0,0.0,-0.006289514247328,60.0,-24.74100685119629,-0.0,-6.907468019790032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092102050781,0.0,0.0,9.460997534915804e-05,292.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.962746844394132e-05,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,7.358553557423875e-05,290.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,9.962909098248927e-05,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447204589844,0.0,0.0,0.0004725898033939,291.13092041015625,294.1499938964844,254.4648284912109,253.6755523681641,262.9581604003906,254.6031646728516,290.5123596191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010080967331305,0.0053449412807822,-0.004336844664067,-0.0114385019987821,0.0,0.0,0.0,-0.0063301473855972,60.0,-24.793785095214844,-0.0,-6.928896567615085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092102050781,0.0,0.0,9.460997534915804e-05,292.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.962746844394132e-05,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,7.358553557423875e-05,290.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,9.962909098248927e-05,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447204589844,0.0,0.0,0.0004725898033939,291.13092041015625,294.1499938964844,254.4648284912109,253.6755523681641,262.9581604003906,254.6031646728516,290.5123596191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010080967331305,0.0053449412807822,-0.004336844664067,-0.0114385019987821,0.0,0.0,0.0,-0.0063301473855972,60.0,-24.793785095214844,-0.0,-6.928896567615085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,9.475785191170873e-05,292.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.978321031667292e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,7.370056118816137e-05,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,9.978481102734804e-05,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0004733285750262,291.1287841796875,294.1499938964844,254.4247589111328,253.6396484375,262.8060607910156,254.5634765625,290.4946594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096719488501,0.0054894601926207,-0.0044797882437705,-0.0117734251543879,0.0,0.0,0.0,-0.0063711763359606,60.0,-24.84757423400879,-0.0,-6.950567410513031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,9.475785191170873e-05,292.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.978321031667292e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,7.370056118816137e-05,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,9.978481102734804e-05,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0004733285750262,291.1287841796875,294.1499938964844,254.4247589111328,253.6396484375,262.8060607910156,254.5634765625,290.4946594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096719488501,0.0054894601926207,-0.0044797882437705,-0.0117734251543879,0.0,0.0,0.0,-0.0063711763359606,60.0,-24.84757423400879,-0.0,-6.950567410513031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,9.483184840064496e-05,292.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.986113582272084e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,7.375810673693195e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,9.986272925743832e-05,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.712158203125,0.0,0.0,0.0004736982227768,291.127685546875,294.1499938964844,254.4045867919922,253.6215667724609,262.7306823730469,254.54315185546875,290.4858093261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104601969942,0.0055617722682654,-0.0045513124205172,-0.0119410082697868,0.0,0.0,0.0,-0.0063917059451341,60.0,-24.87470245361328,-0.0,-6.96142379297271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,9.490562661085278e-05,292.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.993883577408268e-05,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,7.381549221463501e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,9.994042193284258e-05,291.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0004740668227896,291.12652587890625,294.1499938964844,254.38433837890625,253.6033935546875,262.65576171875,254.5225830078125,290.4769592285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112460004165,0.0056338729336857,-0.0046226265840232,-0.0121080987155437,0.0,0.0,0.0,-0.0064121754840016,60.0,-24.90189743041992,-0.0,-6.972256016979372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,9.505180059932172e-05,292.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001000927732093,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,7.392917905235663e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,0.0001000943448161,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.679931640625,0.0,0.0,0.0004747970378957,291.1241760253906,294.1499938964844,254.3436584472656,253.56689453125,262.5072021484375,254.4807891845703,290.4592590332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012803055346,0.0057767145335674,-0.0047639114782214,-0.0124391289427876,0.0,0.0,0.0,-0.0064527289941906,60.0,-24.95627212524414,-0.0,-6.993742829308759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,9.505180059932172e-05,292.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001000927732093,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,7.392917905235663e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,0.0001000943448161,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.679931640625,0.0,0.0,0.0004747970378957,291.1241760253906,294.1499938964844,254.3436584472656,253.56689453125,262.5072021484375,254.4807891845703,290.4592590332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012803055346,0.0057767145335674,-0.0047639114782214,-0.0124391289427876,0.0,0.0,0.0,-0.0064527289941906,60.0,-24.95627212524414,-0.0,-6.993742829308759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,9.519493323750794e-05,292.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001002435164991,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545837402344,0.0,0.0,7.404050847981125e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,0.0001002450735541,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586303710937,0.0,0.0,0.0004755120899062,291.1217346191406,294.1499938964844,254.30284118652344,253.5302581787109,262.3603210449219,254.43829345703125,290.4415588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143277468159,0.0059165866114199,-0.0049022589810192,-0.0127632739022374,0.0,0.0,0.0,-0.0064924391917884,60.0,-25.010242462158203,-0.0,-7.014815395223195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,9.519493323750794e-05,292.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001002435164991,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545837402344,0.0,0.0,7.404050847981125e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,0.0001002450735541,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586303710937,0.0,0.0,0.0004755120899062,291.1217346191406,294.1499938964844,254.30284118652344,253.5302581787109,262.3603210449219,254.43829345703125,290.4415588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143277468159,0.0059165866114199,-0.0049022589810192,-0.0127632739022374,0.0,0.0,0.0,-0.0064924391917884,60.0,-25.010242462158203,-0.0,-7.014815395223195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,9.533370757708326e-05,292.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001003896686597,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,7.414844003506005e-05,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,0.0001003912038868,291.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0004762053722515,291.1191711425781,294.1499938964844,254.2620086669922,253.4935607910156,262.21514892578125,254.3953094482422,290.423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010158058721572,0.0060521927662193,-0.0050363866612315,-0.0130775291472673,0.0,0.0,0.0,-0.0065309386700391,60.0,-25.06336212158203,-0.0,-7.035276183842144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,9.533370757708326e-05,292.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001003896686597,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,7.414844003506005e-05,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,0.0001003912038868,291.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0004762053722515,291.1191711425781,294.1499938964844,254.2620086669922,253.4935607910156,262.21514892578125,254.3953094482422,290.423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010158058721572,0.0060521927662193,-0.0050363866612315,-0.0130775291472673,0.0,0.0,0.0,-0.0065309386700391,60.0,-25.06336212158203,-0.0,-7.035276183842144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420104980469,0.0,0.0,9.546691580908372e-05,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001005299636744,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,7.425204967148602e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,0.0001005314770736,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61639404296875,0.0,0.0,0.0004768708604387,291.11651611328125,294.1499938964844,254.2212677001953,253.4569396972656,262.0716552734375,254.3520355224609,290.4061279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172248585149,0.0061823623254895,-0.0051651378162205,-0.0133791845291852,0.0,0.0,0.0,-0.0065678949467837,60.0,-25.115219116210938,-0.0,-7.054944717310718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420104980469,0.0,0.0,9.546691580908372e-05,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001005299636744,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,7.425204967148602e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,0.0001005314770736,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61639404296875,0.0,0.0,0.0004768708604387,291.11651611328125,294.1499938964844,254.2212677001953,253.4569396972656,262.0716552734375,254.3520355224609,290.4061279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172248585149,0.0061823623254895,-0.0051651378162205,-0.0133791845291852,0.0,0.0,0.0,-0.0065678949467837,60.0,-25.115219116210938,-0.0,-7.054944717310718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83642578125,0.0,0.0,9.553110430715606e-05,292.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001005975645966,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,7.430197729263455e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,0.0001005990707199,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0004771915264427,291.1151428222656,294.1499938964844,254.20095825195312,253.43869018554688,262.0005187988281,254.33035278320312,290.3972473144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179085657,0.0062450836412608,-0.0052271750755608,-0.0135245323181152,0.0,0.0,0.0,-0.0065857023000717,60.0,-25.14053726196289,-0.0,-7.064431173375851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,9.559352474752814e-05,292.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0001006633028737,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,7.435052248183638e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,0.0001006648017209,291.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0004775033448822,291.1137390136719,294.1499938964844,254.1807098388672,253.4205017089844,261.9298400878906,254.3086700439453,290.38836669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001018573413603,0.0063060736283659,-0.0052875005640089,-0.0136658689007163,0.0,0.0,0.0,-0.0066030179150402,60.0,-25.165407180786133,-0.0,-7.073662544598849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,9.571264672558756e-05,292.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001007887476589,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,7.444317452609539e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.0001007902319543,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746765136719,0.0,0.0,0.0004780984309036,291.11083984375,294.1499938964844,254.1404571533203,253.3843231201172,261.7896423339844,254.26541137695312,290.3706359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010198422241955,0.0064224628731608,-0.0054026208817958,-0.0139355827122926,0.0,0.0,0.0,-0.0066360621713101,60.0,-25.213661193847656,-0.0,-7.091296083672205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,9.571264672558756e-05,292.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001007887476589,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,7.444317452609539e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.0001007902319543,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746765136719,0.0,0.0,0.0004780984309036,291.11083984375,294.1499938964844,254.1404571533203,253.3843231201172,261.7896423339844,254.26541137695312,290.3706359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010198422241955,0.0064224628731608,-0.0054026208817958,-0.0139355827122926,0.0,0.0,0.0,-0.0066360621713101,60.0,-25.213661193847656,-0.0,-7.091296083672205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,9.582355414750054e-05,292.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001009055558824,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,7.452943100361153e-05,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0001009070256259,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55401611328125,0.0,0.0,0.0004786525096278,291.1078491210937,294.1499938964844,254.10064697265625,253.34852600097656,261.65106201171875,254.2223663330078,290.3528747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210236068814,0.0065308269113302,-0.0055098035372793,-0.0141866980120539,0.0,0.0,0.0,-0.0066668279469013,60.0,-25.259653091430664,-0.0,-7.107733779321279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,9.582355414750054e-05,292.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001009055558824,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,7.452943100361153e-05,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0001009070256259,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55401611328125,0.0,0.0,0.0004786525096278,291.1078491210937,294.1499938964844,254.10064697265625,253.34852600097656,261.65106201171875,254.2223663330078,290.3528747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210236068814,0.0065308269113302,-0.0055098035372793,-0.0141866980120539,0.0,0.0,0.0,-0.0066668279469013,60.0,-25.259653091430664,-0.0,-7.107733779321279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,9.592570131644608e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001010131381917,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78857421875,0.0,0.0,7.46088771848008e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.0001010145861073,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,0.000479162816191,291.104736328125,294.1499938964844,254.06134033203125,253.313217163086,261.5140991210937,254.17974853515625,290.3350830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010221115080639,0.0066306251101195,-0.0056085139513015,-0.0144179612398147,0.0,0.0,0.0,-0.0066951625049114,60.0,-25.303083419799805,-0.0,-7.122888945332306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,9.592570131644608e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001010131381917,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78857421875,0.0,0.0,7.46088771848008e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.0001010145861073,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,0.000479162816191,291.104736328125,294.1499938964844,254.06134033203125,253.313217163086,261.5140991210937,254.17974853515625,290.3350830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010221115080639,0.0066306251101195,-0.0056085139513015,-0.0144179612398147,0.0,0.0,0.0,-0.0066951625049114,60.0,-25.303083419799805,-0.0,-7.122888945332306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,9.601868077879772e-05,292.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001011110653053,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776184082031,0.0,0.0,7.468120020348579e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001011124986689,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,0.0004796273715328,291.1015319824219,294.1499938964844,254.022705078125,253.27850341796875,261.3787841796875,254.1376800537109,290.3172912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010231018532067,0.0067214649170637,-0.0056983628310263,-0.0146284634247422,0.0,0.0,0.0,-0.0067209531553089,60.0,-25.343753814697266,-0.0,-7.136697632859068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
