time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,9.601868077879772e-05,292.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001011110653053,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776184082031,0.0,0.0,7.468120020348579e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001011124986689,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,0.0004796273715328,291.1015319824219,294.1499938964844,254.022705078125,253.27850341796875,261.3787841796875,254.1376800537109,290.3172912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010231018532067,0.0067214649170637,-0.0056983628310263,-0.0146284634247422,0.0,0.0,0.0,-0.0067209531553089,60.0,-25.343753814697266,-0.0,-7.136697632859068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,9.606157254893331e-05,292.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0001011562417261,291.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,7.471456046914682e-05,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.0001011576605378,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028686523437,0.0,0.0,0.0004798416339326,291.0998840332031,294.1499938964844,254.003646850586,253.2613983154297,261.3117980957031,254.1168975830078,290.3083801269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010235586669296,0.0067633660510182,-0.0057398076169192,-0.0147255603224039,0.0,0.0,0.0,-0.0067328494042158,60.0,-25.362924575805664,-0.0,-7.143071911741572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,9.610216511646286e-05,292.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.000101198995253,291.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,7.474613084923476e-05,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001012004067888,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0004800444585271,291.09820556640625,294.1499938964844,253.9848022460937,253.2444763183593,261.2452392578125,254.0963287353516,290.2994689941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239909170195,0.006803021300584,-0.0057790307328104,-0.014817452058196,0.0,0.0,0.0,-0.0067441086284816,60.0,-25.381383895874023,-0.0,-7.149107261739118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644348144531,0.0,0.0,9.617618343327194e-05,292.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001012769498629,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,7.480369822587818e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001012783468468,291.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,0.0004804142517969,291.0947570800781,294.1499938964844,253.94776916503903,253.2112579345703,261.1132202148437,254.0557098388672,290.2816467285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010247791651636,0.0068753249943256,-0.0058505460619926,-0.0149849988520145,0.0,0.0,0.0,-0.0067646368406713,60.0,-25.416189193725582,-0.0,-7.160117831972458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644348144531,0.0,0.0,9.617618343327194e-05,292.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001012769498629,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,7.480369822587818e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001012783468468,291.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,0.0004804142517969,291.0947570800781,294.1499938964844,253.94776916503903,253.2112579345703,261.1132202148437,254.0557098388672,290.2816467285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010247791651636,0.0068753249943256,-0.0058505460619926,-0.0149849988520145,0.0,0.0,0.0,-0.0067646368406713,60.0,-25.416189193725582,-0.0,-7.160117831972458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,9.624046651879326e-05,292.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001013446599245,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,7.485369860660285e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0001013460423564,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525451660156,0.0,0.0,0.0004807354416698,291.0911865234375,294.1499938964844,253.9117126464844,253.178955078125,260.9828491210937,254.0160217285156,290.2637939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010254638036713,0.0069381175562739,-0.0059126541018486,-0.0151305040344595,0.0,0.0,0.0,-0.0067824646830558,60.0,-25.447715759277344,-0.0,-7.169687421537675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,9.624046651879326e-05,292.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001013446599245,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,7.485369860660285e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0001013460423564,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525451660156,0.0,0.0,0.0004807354416698,291.0911865234375,294.1499938964844,253.9117126464844,253.178955078125,260.9828491210937,254.0160217285156,290.2637939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010254638036713,0.0069381175562739,-0.0059126541018486,-0.0151305040344595,0.0,0.0,0.0,-0.0067824646830558,60.0,-25.447715759277344,-0.0,-7.169687421537675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,9.629506530473007e-05,292.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001014021690934,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,7.489616837119684e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001014035369735,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,0.0004810082318726,291.0875244140625,294.1499938964844,253.8767547607422,253.1476593017578,260.8541564941406,253.97735595703125,290.24591064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010260450653731,0.0069914394989609,-0.0059653944335877,-0.0152540635317564,0.0,0.0,0.0,-0.0067976037971675,60.0,-25.47596740722656,-0.0,-7.177818162062978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,9.629506530473007e-05,292.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001014021690934,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,7.489616837119684e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001014035369735,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,0.0004810082318726,291.0875244140625,294.1499938964844,253.8767547607422,253.1476593017578,260.8541564941406,253.97735595703125,290.24591064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010260450653731,0.0069914394989609,-0.0059653944335877,-0.0152540635317564,0.0,0.0,0.0,-0.0067976037971675,60.0,-25.47596740722656,-0.0,-7.177818162062978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313842773437,0.0,0.0,9.633997251512484e-05,292.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001014494700939,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,7.493109296774492e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.000101450823422,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,0.0004812326224055,291.083740234375,294.1499938964844,253.84298706054688,253.11749267578125,260.7270812988281,253.9398193359375,290.2279968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010265231830999,0.0070352908223867,-0.0060087675228714,-0.0153556764125823,0.0,0.0,0.0,-0.0068100541830062,60.0,-25.500856399536133,-0.0,-7.184508632462895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313842773437,0.0,0.0,9.633997251512484e-05,292.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001014494700939,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,7.493109296774492e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.000101450823422,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,0.0004812326224055,291.083740234375,294.1499938964844,253.84298706054688,253.11749267578125,260.7270812988281,253.9398193359375,290.2279968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010265231830999,0.0070352908223867,-0.0060087675228714,-0.0153556764125823,0.0,0.0,0.0,-0.0068100541830062,60.0,-25.500856399536133,-0.0,-7.184508632462895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,9.63587881415151e-05,292.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001014692970784,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,7.494572491850704e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.0001014706358546,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,0.0004813266568817,291.0818176269531,294.1499938964844,253.8265838623047,253.1028594970703,260.6641845703125,253.9215240478516,290.21905517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010267234174534,0.0070536606945097,-0.0060269376263022,-0.0153982443735003,0.0,0.0,0.0,-0.0068152695894241,60.0,-25.51198005676269,-0.0,-7.187312434098203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,9.637517359806223e-05,292.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001014865556498,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,7.495847239624709e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001014878871501,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0004814085259567,291.0798645019531,294.1499938964844,253.8105316162109,253.0885467529297,260.6016845703125,253.903549194336,290.2100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268979240208,0.0070696580223739,-0.0060427603311836,-0.0154353128746151,0.0,0.0,0.0,-0.0068198116496205,60.0,-25.52225112915039,-0.0,-7.189753858938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,9.640062489779666e-05,292.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001015133675537,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,7.497826300095767e-05,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.000101514684502,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37353515625,0.0,0.0,0.0004815357096958,291.0758361816406,294.1499938964844,253.7794952392578,253.0609436035156,260.4779357910156,253.8685760498047,290.192138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271685896441,0.007094491738826,-0.0060673230327665,-0.0154928583651781,0.0,0.0,0.0,-0.0068268626928329,60.0,-25.54020118713379,-0.0,-7.193546025519026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,9.640062489779666e-05,292.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001015133675537,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,7.497826300095767e-05,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.000101514684502,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37353515625,0.0,0.0,0.0004815357096958,291.0758361816406,294.1499938964844,253.7794952392578,253.0609436035156,260.4779357910156,253.8685760498047,290.192138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271685896441,0.007094491738826,-0.0060673230327665,-0.0154928583651781,0.0,0.0,0.0,-0.0068268626928329,60.0,-25.54020118713379,-0.0,-7.193546025519026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,9.641612268751488e-05,292.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001015297093545,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,7.499031926272437e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0001015310044749,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0004816132131963,291.0717468261719,294.1499938964844,253.75,253.03477478027344,260.3558654785156,253.83502197265625,290.1741943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273334337398,0.0071096057072281,-0.0060822726227343,-0.0155278807505965,0.0,0.0,0.0,-0.0068311537615954,60.0,-25.554468154907227,-0.0,-7.195853868324775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,9.641612268751488e-05,292.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001015297093545,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,7.499031926272437e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0001015310044749,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0004816132131963,291.0717468261719,294.1499938964844,253.75,253.03477478027344,260.3558654785156,253.83502197265625,290.1741943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273334337398,0.0071096057072281,-0.0060822726227343,-0.0155278807505965,0.0,0.0,0.0,-0.0068311537615954,60.0,-25.554468154907227,-0.0,-7.195853868324775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,9.641481301514432e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001015283414744,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,7.4989307904616e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001015296293189,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.000481606752146,291.0675048828125,294.1499938964844,253.72149658203125,253.0095367431641,260.2354431152344,253.8029327392578,290.1561889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273191146552,0.0071082897484302,-0.0060809706337749,-0.0155248316004872,0.0,0.0,0.0,-0.006830780301243,60.0,-25.564451217651367,-0.0,-7.195652784730555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,9.641481301514432e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001015283414744,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,7.4989307904616e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001015296293189,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.000481606752146,291.0675048828125,294.1499938964844,253.72149658203125,253.0095367431641,260.2354431152344,253.8029327392578,290.1561889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273191146552,0.0071082897484302,-0.0060809706337749,-0.0155248316004872,0.0,0.0,0.0,-0.006830780301243,60.0,-25.564451217651367,-0.0,-7.195652784730555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,9.63900311035104e-05,292.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001015022571664,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,7.497002661693841e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.000101503523183,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0004814830026589,291.0631408691406,294.1499938964844,253.69338989257807,252.9846649169922,260.116943359375,253.772216796875,290.13818359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001027054619044,0.0070840292610228,-0.0060569746419787,-0.0154686141759157,0.0,0.0,0.0,-0.0068238922394812,60.0,-25.56805229187012,-0.0,-7.191948014906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,9.63900311035104e-05,292.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001015022571664,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,7.497002661693841e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.000101503523183,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0004814830026589,291.0631408691406,294.1499938964844,253.69338989257807,252.9846649169922,260.116943359375,253.772216796875,290.13818359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001027054619044,0.0070840292610228,-0.0060569746419787,-0.0154686141759157,0.0,0.0,0.0,-0.0068238922394812,60.0,-25.56805229187012,-0.0,-7.191948014906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.63695056270808e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001014806548482,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,7.49540631659329e-05,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,0.0001014819063129,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30596923828125,0.0,0.0,0.0004813805280718,291.0609436035156,294.1499938964844,253.6794891357422,252.9723663330078,260.0581970214844,253.75718688964844,290.1291809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001026835758239,0.0070639522746205,-0.0060371165163815,-0.0154220918193459,0.0,0.0,0.0,-0.0068181920796632,60.0,-25.56802749633789,-0.0,-7.18888344408697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,9.634311572881415e-05,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0001014528752421,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,7.493353768950328e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0001014541194308,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29644775390625,0.0,0.0,0.0004812487459275,291.0586853027344,294.1499938964844,253.6656951904297,252.96017456054688,259.9999084472656,253.742416381836,290.1201477050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010265544988214,0.0070381457917392,-0.0060115912929177,-0.0153622915968298,0.0,0.0,0.0,-0.0068108653649687,60.0,-25.56623649597168,-0.0,-7.184944195159916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,9.62734266067855e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001013794972095,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,7.487933180527762e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0001013807268464,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774353027344,0.0,0.0,0.0004809006641153,291.0541381835937,294.1499938964844,253.6384429931641,252.93609619140625,259.8845520019531,253.7135772705078,290.10211181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010258114198222,0.006969993468374,-0.005944182164967,-0.0152043681591749,0.0,0.0,0.0,-0.0067915157414972,60.0,-25.55774688720703,-0.0,-7.174547533850274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,9.62734266067855e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001013794972095,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,7.487933180527762e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0001013807268464,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774353027344,0.0,0.0,0.0004809006641153,291.0541381835937,294.1499938964844,253.6384429931641,252.93609619140625,259.8845520019531,253.7135772705078,290.10211181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010258114198222,0.006969993468374,-0.005944182164967,-0.0152043681591749,0.0,0.0,0.0,-0.0067915157414972,60.0,-25.55774688720703,-0.0,-7.174547533850274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,9.618095646146684e-05,292.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001012821303447,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,7.480740896426141e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,0.0001012833454296,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0004804388445336,291.0494689941406,294.1499938964844,253.61163330078125,252.9124298095703,259.7709045410156,253.68560791015625,290.08404541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248258477076,0.0068795811384916,-0.0058547556400299,-0.0149948606267571,0.0,0.0,0.0,-0.0067658461630344,60.0,-25.54285049438477,-0.0,-7.160766557490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,9.618095646146684e-05,292.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001012821303447,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,7.480740896426141e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,0.0001012833454296,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0004804388445336,291.0494689941406,294.1499938964844,253.61163330078125,252.9124298095703,259.7709045410156,253.68560791015625,290.08404541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248258477076,0.0068795811384916,-0.0058547556400299,-0.0149948606267571,0.0,0.0,0.0,-0.0067658461630344,60.0,-25.54285049438477,-0.0,-7.160766557490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.606544335838409e-05,292.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001011605127132,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,7.471757271559909e-05,290.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,0.0001011617132462,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,0.0004798619193024,291.0447082519531,294.1499938964844,253.58531188964844,252.88922119140625,259.65899658203125,253.6584625244141,290.06597900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010235947556793,0.0067666540853679,-0.0057430593296885,-0.0147331785410642,0.0,0.0,0.0,-0.0067337844520807,60.0,-25.521522521972656,-0.0,-7.143572133827547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.606544335838409e-05,292.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001011605127132,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,7.471757271559909e-05,290.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,0.0001011617132462,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,0.0004798619193024,291.0447082519531,294.1499938964844,253.58531188964844,252.88922119140625,259.65899658203125,253.6584625244141,290.06597900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010235947556793,0.0067666540853679,-0.0057430593296885,-0.0147331785410642,0.0,0.0,0.0,-0.0067337844520807,60.0,-25.521522521972656,-0.0,-7.143572133827547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,9.592685091774912e-05,292.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0001010145861073,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,7.460977940354496e-05,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,0.0001010157648124,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212219238281,0.0,0.0,0.000479169684695,291.0398254394531,294.1499938964844,253.5594940185547,252.8664703369141,259.5487670898437,253.63211059570312,290.0478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001022117678076,0.0066311606205999,-0.0056090429425239,-0.0144192017614841,0.0,0.0,0.0,-0.0066953161731362,60.0,-25.49369239807129,-0.0,-7.122969947204183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,9.592685091774912e-05,292.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0001010145861073,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,7.460977940354496e-05,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,0.0001010157648124,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212219238281,0.0,0.0,0.000479169684695,291.0398254394531,294.1499938964844,253.5594940185547,252.8664703369141,259.5487670898437,253.63211059570312,290.0478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001022117678076,0.0066311606205999,-0.0056090429425239,-0.0144192017614841,0.0,0.0,0.0,-0.0066953161731362,60.0,-25.49369239807129,-0.0,-7.122969947204183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,9.584899817127734e-05,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001009326078929,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,7.454922160832211e-05,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,0.000100933779322,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.0004787808284163,291.037353515625,294.1499938964844,253.54676818847656,252.8552703857422,259.49432373046875,253.6192321777344,290.038818359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212879860773,0.0065550454892218,-0.0055337576195597,-0.0142428195104002,0.0,0.0,0.0,-0.0066737062297761,60.0,-25.47726821899414,-0.0,-7.111410127436103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,9.576554293744266e-05,292.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001008447288768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,7.448431279044598e-05,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32440185546875,0.0,0.0,0.00010084589303,291.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027282714844,0.0,0.0,0.0004783639742527,291.0348205566406,294.1499938964844,253.5341796875,252.8441925048828,259.4403381347656,253.60655212402344,290.0297546386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203985730186,0.0064734569750726,-0.0054530585184693,-0.0140537526458501,0.0,0.0,0.0,-0.006650541909039,60.0,-25.45927047729492,-0.0,-7.099028920265482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,9.558286546962336e-05,292.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001006523743853,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,7.434222789015621e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,0.0001006535239866,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,0.000477451540064,291.0297546386719,294.1499938964844,253.5094146728516,252.8224334716797,259.33355712890625,253.5817413330078,290.0116271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184517595916,0.0062948707491159,-0.0052764187566936,-0.0136399064213037,0.0,0.0,0.0,-0.006599839311093,60.0,-25.418800354003903,-0.0,-7.071966479088587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,9.558286546962336e-05,292.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001006523743853,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,7.434222789015621e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,0.0001006535239866,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,0.000477451540064,291.0297546386719,294.1499938964844,253.5094146728516,252.8224334716797,259.33355712890625,253.5817413330078,290.0116271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184517595916,0.0062948707491159,-0.0052764187566936,-0.0136399064213037,0.0,0.0,0.0,-0.006599839311093,60.0,-25.418800354003903,-0.0,-7.071966479088587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,9.53806666075252e-05,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001004394653136,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,7.418496534228325e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0001004405930871,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0004764415789395,291.0245666503906,294.1499938964844,253.48521423339844,252.8011779785156,259.2284545898437,253.5577087402344,289.99346923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162970284,0.0060971993952989,-0.0050809020176529,-0.0131818270310759,0.0,0.0,0.0,-0.0065437187440693,60.0,-25.372432708740234,-0.0,-7.042073235652424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,9.53806666075252e-05,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001004394653136,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,7.418496534228325e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0001004405930871,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0004764415789395,291.0245666503906,294.1499938964844,253.48521423339844,252.8011779785156,259.2284545898437,253.5577087402344,289.99346923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162970284,0.0060971993952989,-0.0050809020176529,-0.0131818270310759,0.0,0.0,0.0,-0.0065437187440693,60.0,-25.372432708740234,-0.0,-7.042073235652424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,9.51620822888799e-05,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001002092976705,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,7.401495531667024e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.000100210410892,291.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0004753497778438,291.019287109375,294.1499938964844,253.46157836914065,252.78048706054688,259.1250915527344,253.5345001220703,289.975341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139676742255,0.0058835046365857,-0.0048695369623601,-0.0126866083592176,0.0,0.0,0.0,-0.0064830495975911,60.0,-25.32074546813965,-0.0,-7.009828806303632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,9.51620822888799e-05,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001002092976705,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,7.401495531667024e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.000100210410892,291.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0004753497778438,291.019287109375,294.1499938964844,253.46157836914065,252.78048706054688,259.1250915527344,253.5345001220703,289.975341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139676742255,0.0058835046365857,-0.0048695369623601,-0.0126866083592176,0.0,0.0,0.0,-0.0064830495975911,60.0,-25.32074546813965,-0.0,-7.009828806303632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
