time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,9.493119432590902e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.99661788227968e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,7.383537740679458e-05,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,9.996727749239652e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13006591796875,0.0,0.0,0.0004741965094581,291.0138854980469,294.1499938964844,253.4385528564453,252.7603454589844,259.0234375,253.51206970214844,289.9571838378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115072363987,0.0056577804498374,-0.004646273329854,-0.0121635040268301,0.0,0.0,0.0,-0.0064189657568931,60.0,-25.264780044555664,-0.0,-6.975849942136847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,9.493119432590902e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.99661788227968e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,7.383537740679458e-05,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,9.996727749239652e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13006591796875,0.0,0.0,0.0004741965094581,291.0138854980469,294.1499938964844,253.4385528564453,252.7603454589844,259.0234375,253.51206970214844,289.9571838378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115072363987,0.0056577804498374,-0.004646273329854,-0.0121635040268301,0.0,0.0,0.0,-0.0064189657568931,60.0,-25.264780044555664,-0.0,-6.975849942136847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,9.481253800913692e-05,292.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.984123607864603e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,7.374308916041628e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,9.984232747228816e-05,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.0004736038390547,291.0111694335937,294.1499938964844,253.42727661132807,252.75048828125,258.9732666015625,253.5011749267578,289.9480895996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010242733173,0.0055417749099433,-0.0045315320603549,-0.0118946637958288,0.0,0.0,0.0,-0.006386031396687,60.0,-25.235515594482425,-0.0,-6.958420328828653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.469297219766304e-05,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.97153329080902e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,7.365008787019178e-05,290.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,9.97164097498171e-05,291.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0004730065993499,291.0084228515625,294.1499938964844,253.4161376953125,252.74078369140625,258.9234924316406,253.490478515625,289.93902587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089685674756,0.0054248766973614,-0.0044159078970551,-0.0116237523034214,0.0,0.0,0.0,-0.0063528437167406,60.0,-25.205690383911133,-0.0,-6.940878449768206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.445330942980944e-05,292.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.946297359419988e-05,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,7.346369238803163e-05,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.946403588401154e-05,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0004718095296993,291.0028381347656,294.1499938964844,253.3943786621093,252.7218170166016,258.8251953125,253.4696502685547,289.9208679199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064146481454,0.0051905652508139,-0.0041841506026685,-0.0110807307064533,0.0,0.0,0.0,-0.0062863226048648,60.0,-25.145034790039062,-0.0,-6.905784744049015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.445330942980944e-05,292.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.946297359419988e-05,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,7.346369238803163e-05,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.946403588401154e-05,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0004718095296993,291.0028381347656,294.1499938964844,253.3943786621093,252.7218170166016,258.8251953125,253.4696502685547,289.9208679199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064146481454,0.0051905652508139,-0.0041841506026685,-0.0110807307064533,0.0,0.0,0.0,-0.0062863226048648,60.0,-25.145034790039062,-0.0,-6.905784744049015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,9.421842696610838e-05,292.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.921564196702092e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,7.32810003682971e-05,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,9.921668970491736e-05,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.0004706362669821,290.9971923828125,294.1499938964844,253.373275756836,252.7034912109375,258.7284545898437,253.44956970214844,289.9027099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039114858955,0.0049609160050749,-0.0039570042863488,-0.0105485059320926,0.0,0.0,0.0,-0.0062211258336901,60.0,-25.0842514038086,-0.0,-6.871476898595574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,9.421842696610838e-05,292.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.921564196702092e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,7.32810003682971e-05,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,9.921668970491736e-05,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.0004706362669821,290.9971923828125,294.1499938964844,253.373275756836,252.7034912109375,258.7284545898437,253.44956970214844,289.9027099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039114858955,0.0049609160050749,-0.0039570042863488,-0.0105485059320926,0.0,0.0,0.0,-0.0062211258336901,60.0,-25.0842514038086,-0.0,-6.871476898595574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,9.399468399351464e-05,292.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.898004645947368e-05,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,7.310698129003868e-05,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,9.898107964545488e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0004695187089964,290.9914245605469,294.1499938964844,253.35284423828125,252.685791015625,258.6333312988281,253.4302215576172,289.8845520019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015271836891,0.0047421590425074,-0.0037406319752335,-0.0100415181368589,0.0,0.0,0.0,-0.0061590215191245,60.0,-25.02500915527344,-0.0,-6.838876487336165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,9.399468399351464e-05,292.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.898004645947368e-05,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,7.310698129003868e-05,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,9.898107964545488e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0004695187089964,290.9914245605469,294.1499938964844,253.35284423828125,252.685791015625,258.6333312988281,253.4302215576172,289.8845520019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015271836891,0.0047421590425074,-0.0037406319752335,-0.0100415181368589,0.0,0.0,0.0,-0.0061590215191245,60.0,-25.02500915527344,-0.0,-6.838876487336165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,9.378820686833932e-05,292.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.876262629404664e-05,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,7.294638635357842e-05,290.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,9.8763637652155e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,0.0004684873565565,290.9855651855469,294.1499938964844,253.3331298828125,252.6687469482422,258.53973388671875,253.4115753173828,289.86639404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993268176913,0.0045402706600725,-0.0035409440752118,-0.0095736188814044,0.0,0.0,0.0,-0.0061017065308988,60.0,-24.96898651123047,-0.0,-6.808858898921244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,9.378820686833932e-05,292.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.876262629404664e-05,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,7.294638635357842e-05,290.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,9.8763637652155e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,0.0004684873565565,290.9855651855469,294.1499938964844,253.3331298828125,252.6687469482422,258.53973388671875,253.4115753173828,289.86639404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993268176913,0.0045402706600725,-0.0035409440752118,-0.0095736188814044,0.0,0.0,0.0,-0.0061017065308988,60.0,-24.96898651123047,-0.0,-6.808858898921244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50848388671875,0.0,0.0,9.369361214339732e-05,292.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.866301843430848e-05,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,7.28728118701838e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,9.866402979241684e-05,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334167480469,0.0,0.0,0.0004680148849729,290.98260498046875,294.1499938964844,253.32354736328125,252.6604919433593,258.4935302734375,253.4025115966797,289.8572998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983187774196,0.0044477777555584,-0.0034494590945541,-0.00935925450176,0.0,0.0,0.0,-0.0060754483565688,60.0,-24.94278144836425,-0.0,-6.795129081638154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50311279296875,0.0,0.0,9.360453259432688e-05,292.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.856921678874642e-05,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,7.280353020178154e-05,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.857022087089716e-05,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0004675699456129,290.9796447753906,294.1499938964844,253.3141326904297,252.65240478515625,258.4476623535156,253.39358520507807,289.8482360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973694104701,0.0043606767430901,-0.0033633075654506,-0.0091573856770992,0.0,0.0,0.0,-0.0060507208108901,60.0,-24.917787551879883,-0.0,-6.78221212524477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,9.344780846731736e-05,292.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.840419079409912e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,7.268162880791351e-05,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.840518032433464e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,0.0004667871107812,290.9736022949219,294.1499938964844,253.2958831787109,252.63674926757807,258.3570251464844,253.37612915039065,289.8301086425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956991998478,0.0042074262164533,-0.0032117269001901,-0.0088022025302052,0.0,0.0,0.0,-0.006007214076817,60.0,-24.87240028381348,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,9.344780846731736e-05,292.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.840419079409912e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,7.268162880791351e-05,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.840518032433464e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,0.0004667871107812,290.9736022949219,294.1499938964844,253.2958831787109,252.63674926757807,258.3570251464844,253.37612915039065,289.8301086425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956991998478,0.0042074262164533,-0.0032117269001901,-0.0088022025302052,0.0,0.0,0.0,-0.006007214076817,60.0,-24.87240028381348,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,9.332180343335494e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.82715209829621e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,7.258362893480808e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.82724959612824e-05,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0004661577695515,290.96746826171875,294.1499938964844,253.27838134765625,252.621810913086,258.2678527832031,253.35919189453125,289.8119812011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943562326952,0.0040842141024768,-0.0030898577533662,-0.0085166376084089,0.0,0.0,0.0,-0.0059722354635596,60.0,-24.83448600769043,-0.0,-6.741295521806023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,9.332180343335494e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.82715209829621e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,7.258362893480808e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.82724959612824e-05,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0004661577695515,290.96746826171875,294.1499938964844,253.27838134765625,252.621810913086,258.2678527832031,253.35919189453125,289.8119812011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943562326952,0.0040842141024768,-0.0030898577533662,-0.0085166376084089,0.0,0.0,0.0,-0.0059722354635596,60.0,-24.83448600769043,-0.0,-6.741295521806023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.322722326032816e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.817193495109676e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,7.251006900332868e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.817289537750185e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,0.0004656853852793,290.96124267578125,294.1499938964844,253.26168823242188,252.6076202392578,258.179931640625,253.34266662597656,289.7938537597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009933481924235,0.0039917188696563,-0.0029983709100633,-0.0083022629842162,0.0,0.0,0.0,-0.0059459768235683,60.0,-24.80368995666504,-0.0,-6.7276346271683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.322722326032816e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.817193495109676e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,7.251006900332868e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.817289537750185e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,0.0004656853852793,290.96124267578125,294.1499938964844,253.26168823242188,252.6076202392578,258.179931640625,253.34266662597656,289.7938537597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009933481924235,0.0039917188696563,-0.0029983709100633,-0.0083022629842162,0.0,0.0,0.0,-0.0059459768235683,60.0,-24.80368995666504,-0.0,-6.7276346271683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,9.31661415961571e-05,292.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,9.8107622761745e-05,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,7.246255700010806e-05,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.810856863623484e-05,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566345214844,0.0,0.0,0.0004653803189285,290.9549255371094,294.1499938964844,253.24578857421875,252.5941925048828,258.093505859375,253.3265380859375,289.7757568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926969651132,0.0039319745264947,-0.0029392773285508,-0.0081637930124998,0.0,0.0,0.0,-0.0059290155768394,60.0,-24.781795501708984,-0.0,-6.718817502360255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,9.31661415961571e-05,292.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,9.8107622761745e-05,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,7.246255700010806e-05,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.810856863623484e-05,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566345214844,0.0,0.0,0.0004653803189285,290.9549255371094,294.1499938964844,253.24578857421875,252.5941925048828,258.093505859375,253.3265380859375,289.7757568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926969651132,0.0039319745264947,-0.0029392773285508,-0.0081637930124998,0.0,0.0,0.0,-0.0059290155768394,60.0,-24.781795501708984,-0.0,-6.718817502360255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,9.314661292592064e-05,292.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,9.808706090552732e-05,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,7.244736480060965e-05,290.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.808800678001715e-05,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,0.0004652827919926,290.95172119140625,294.1499938964844,253.23814392089844,252.5877685546875,258.0507507324219,253.318588256836,289.7667236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924888145178,0.003912869375199,-0.0029203803278505,-0.0081195132806897,0.0,0.0,0.0,-0.0059235920198261,60.0,-24.77351188659668,-0.0,-6.715999489870228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,9.31351096369326e-05,292.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.807495371205732e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,7.243842264870182e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.807589231058957e-05,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,0.0004652253410313,290.948486328125,294.1499938964844,253.230712890625,252.58154296875,258.0083312988281,253.3107147216797,289.7576904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923659963533,0.0039016101509332,-0.0029092440381646,-0.0080934185534715,0.0,0.0,0.0,-0.0059203952550888,60.0,-24.767240524291992,-0.0,-6.714338951496758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,9.31339745875448e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.80737677309662e-05,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,7.243753498187289e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.80746917775832e-05,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.000465219723992,290.94195556640625,294.1499938964844,253.2164764404297,252.56968688964844,257.92431640625,253.29513549804688,289.7395935058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923536563292,0.0039004751015454,-0.0029081213288009,-0.0080907875671982,0.0,0.0,0.0,-0.0059200730174779,60.0,-24.75996398925781,-0.0,-6.714171263411117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,9.31339745875448e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.80737677309662e-05,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,7.243753498187289e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.80746917775832e-05,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.000465219723992,290.94195556640625,294.1499938964844,253.2164764404297,252.56968688964844,257.92431640625,253.29513549804688,289.7395935058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923536563292,0.0039004751015454,-0.0029081213288009,-0.0080907875671982,0.0,0.0,0.0,-0.0059200730174779,60.0,-24.75996398925781,-0.0,-6.714171263411117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,9.315912757301704e-05,292.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.810026676859708e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,7.245710003189743e-05,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.810118353925644e-05,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90625,0.0,0.0,0.0004653454234357,290.9353332519531,294.1499938964844,253.2031097412109,252.55865478515625,257.8415222167969,253.2798309326172,289.7215576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926214115694,0.003925044555217,-0.0029324234928935,-0.0081477323547005,0.0,0.0,0.0,-0.0059270476922392,60.0,-24.75984764099121,-0.0,-6.71779574190623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,9.315912757301704e-05,292.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.810026676859708e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,7.245710003189743e-05,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.810118353925644e-05,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90625,0.0,0.0,0.0004653454234357,290.9353332519531,294.1499938964844,253.2031097412109,252.55865478515625,257.8415222167969,253.2798309326172,289.7215576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926214115694,0.003925044555217,-0.0029324234928935,-0.0081477323547005,0.0,0.0,0.0,-0.0059270476922392,60.0,-24.75984764099121,-0.0,-6.71779574190623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,9.320698882220312e-05,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.815067460294812e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,7.249432383105159e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.815157682169227e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895263671875,0.0,0.0,0.0004655845114029,290.9286193847656,294.1499938964844,253.1906280517578,252.5484619140625,257.7599182128906,253.2648162841797,289.7035217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993130961433,0.0039718099869787,-0.0029786790255457,-0.0082561206072568,0.0,0.0,0.0,-0.0059403236955404,60.0,-24.765729904174805,-0.0,-6.724695822413197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,9.320698882220312e-05,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.815067460294812e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,7.249432383105159e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.815157682169227e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895263671875,0.0,0.0,0.0004655845114029,290.9286193847656,294.1499938964844,253.1906280517578,252.5484619140625,257.7599182128906,253.2648162841797,289.7035217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993130961433,0.0039718099869787,-0.0029786790255457,-0.0082561206072568,0.0,0.0,0.0,-0.0059403236955404,60.0,-24.765729904174805,-0.0,-6.724695822413197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.327301086159424e-05,292.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.822020365390928e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,7.25456775398925e-05,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.82210985966958e-05,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,0.0004659143742173,290.9217834472656,294.1499938964844,253.17906188964844,252.53912353515625,257.6795959472656,253.2501373291016,289.6854858398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938342263922,0.0040363352745771,-0.0030425009317696,-0.0084056695923209,0.0,0.0,0.0,-0.0059586418792605,60.0,-24.77667999267578,-0.0,-6.734222779414267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.327301086159424e-05,292.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.822020365390928e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,7.25456775398925e-05,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.82210985966958e-05,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,0.0004659143742173,290.9217834472656,294.1499938964844,253.17906188964844,252.53912353515625,257.6795959472656,253.2501373291016,289.6854858398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938342263922,0.0040363352745771,-0.0030425009317696,-0.0084056695923209,0.0,0.0,0.0,-0.0059586418792605,60.0,-24.77667999267578,-0.0,-6.734222779414267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,9.331160254077986e-05,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.82608471531421e-05,291.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,7.2575690865051e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.826173481997102e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,0.0004661071579903,290.9183044433594,294.1499938964844,253.1736297607422,252.5347900390625,257.6398620605469,253.2429656982422,289.6764831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942452888935,0.004074053838849,-0.0030798085499554,-0.0084930891171097,0.0,0.0,0.0,-0.0059693497605621,60.0,-24.78357315063477,-0.0,-6.739794855548098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955078125,0.0,0.0,9.33530172915198e-05,292.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.830446651903912e-05,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898620605469,0.0,0.0,7.260790152940899e-05,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.830534690991044e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,0.000466314057121,290.9148254394531,294.1499938964844,253.16842651367188,252.5306701660156,257.60040283203125,253.2358856201172,289.66748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946863865479,0.0041145319119095,-0.0031198454089462,-0.008586904965341,0.0,0.0,0.0,-0.005980840884149,60.0,-24.791189193725582,-0.0,-6.745776914840462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,9.34419731493108e-05,292.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.839814447332174e-05,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,7.267708861036226e-05,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.839901758823544e-05,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0004667584435082,290.90777587890625,294.1499938964844,253.15872192382807,252.5231170654297,257.52227783203125,253.2220764160156,289.64947509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956340072676,0.0042014750652015,-0.0032058409415185,-0.0087884105741977,0.0,0.0,0.0,-0.0060055232606828,60.0,-24.808008193969727,-0.0,-6.758634896186777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,9.34419731493108e-05,292.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.839814447332174e-05,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,7.267708861036226e-05,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.839901758823544e-05,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0004667584435082,290.90777587890625,294.1499938964844,253.15872192382807,252.5231170654297,257.52227783203125,253.2220764160156,289.64947509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956340072676,0.0042014750652015,-0.0032058409415185,-0.0087884105741977,0.0,0.0,0.0,-0.0060055232606828,60.0,-24.808008193969727,-0.0,-6.758634896186777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736877441406,0.0,0.0,9.353465429740028e-05,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.8495751444716e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,7.274917879840359e-05,290.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.84966172836721e-05,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.000467221456347,290.900634765625,294.1499938964844,253.1499938964844,252.5164794921875,257.4453125,253.2088623046875,289.6315002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966212091967,0.0042920624837279,-0.0032954411581158,-0.008998361416161,0.0,0.0,0.0,-0.0060312398709356,60.0,-24.82605743408203,-0.0,-6.772045679781513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736877441406,0.0,0.0,9.353465429740028e-05,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.8495751444716e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,7.274917879840359e-05,290.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.84966172836721e-05,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.000467221456347,290.900634765625,294.1499938964844,253.1499938964844,252.5164794921875,257.4453125,253.2088623046875,289.6315002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966212091967,0.0042920624837279,-0.0032954411581158,-0.008998361416161,0.0,0.0,0.0,-0.0060312398709356,60.0,-24.82605743408203,-0.0,-6.772045679781513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
