time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,9.363359276903792e-05,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.859995043370871e-05,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,7.28261293261312e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.86008017207496e-05,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0004677157266996,290.89337158203125,294.1499938964844,253.14453125,252.51251220703125,257.3694763183594,253.19656372070312,289.613525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976752335205,0.0043887691572308,-0.0033910938072949,-0.009222493506968,0.0,0.0,0.0,-0.0060586943291127,60.0,-24.84404563903809,-0.0,-6.78637661621906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,9.363359276903792e-05,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.859995043370871e-05,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,7.28261293261312e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.86008017207496e-05,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0004677157266996,290.89337158203125,294.1499938964844,253.14453125,252.51251220703125,257.3694763183594,253.19656372070312,289.613525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976752335205,0.0043887691572308,-0.0033910938072949,-0.009222493506968,0.0,0.0,0.0,-0.0060586943291127,60.0,-24.84404563903809,-0.0,-6.78637661621906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,9.374341607326642e-05,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,9.87156090559438e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,7.291154906852171e-05,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.871645306702705e-05,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79010009765625,0.0,0.0,0.0004682643339037,290.885986328125,294.1499938964844,253.14431762695312,252.5127410888672,257.2948303222656,253.1859588623047,289.5955810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988450910896,0.004496113397181,-0.0034972680732607,-0.0094712786376476,0.0,0.0,0.0,-0.0060891681350767,60.0,-24.86148834228516,-0.0,-6.80230201055565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,9.374341607326642e-05,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,9.87156090559438e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,7.291154906852171e-05,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.871645306702705e-05,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79010009765625,0.0,0.0,0.0004682643339037,290.885986328125,294.1499938964844,253.14431762695312,252.5127410888672,257.2948303222656,253.1859588623047,289.5955810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988450910896,0.004496113397181,-0.0034972680732607,-0.0094712786376476,0.0,0.0,0.0,-0.0060891681350767,60.0,-24.86148834228516,-0.0,-6.80230201055565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,9.380272967973724e-05,292.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.877806587610394e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.295767863979563e-05,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.877890988718718e-05,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818603515625,0.0,0.0,0.0004685606400016,290.8822631835937,294.1499938964844,253.1460723876953,252.51434326171875,257.2580871582031,253.1817321777344,289.5865783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994768770411,0.0045540849678218,-0.0035546079743653,-0.0096056358888745,0.0,0.0,0.0,-0.006105626001954,60.0,-24.86995887756348,-0.0,-6.810910946342119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,9.386399324284866e-05,292.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.884258906822652e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,7.300532888621092e-05,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.884341852739452e-05,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,0.0004688666667789,290.8785095214844,294.1499938964844,253.1490173339844,252.5168609619141,257.2215881347656,253.1780700683593,289.5776062011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001296177506,0.0046139671467244,-0.0036138375289738,-0.0097444197162985,0.0,0.0,0.0,-0.0061226258985698,60.0,-24.878314971923828,-0.0,-6.819808362479307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,9.399298869539052e-05,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.897843119688332e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,7.31056570657529e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.897926065605134e-05,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0004695110837928,290.87091064453125,294.1499938964844,253.15821838378903,252.5245819091797,257.149658203125,253.17320251464844,289.5596618652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015037842094,0.0047400533221662,-0.003738549305126,-0.0100366380065679,0.0,0.0,0.0,-0.0061584212817251,60.0,-24.894411087036133,-0.0,-6.838563137989695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,9.399298869539052e-05,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.897843119688332e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,7.31056570657529e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.897926065605134e-05,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0004695110837928,290.87091064453125,294.1499938964844,253.15821838378903,252.5245819091797,257.149658203125,253.17320251464844,289.5596618652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015037842094,0.0047400533221662,-0.003738549305126,-0.0100366380065679,0.0,0.0,0.0,-0.0061584212817251,60.0,-24.894411087036133,-0.0,-6.838563137989695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,9.4127535703592e-05,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.912013047141954e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,7.32103071641177e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.912094537867232e-05,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0004701832076534,290.8631896972656,294.1499938964844,253.17156982421875,252.5355682373047,257.0791015625,253.1717834472656,289.541748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029372060671,0.0048715672455728,-0.0038686301559209,-0.0103414338082075,0.0,0.0,0.0,-0.0061957575380802,60.0,-24.90939712524414,-0.0,-6.858152090671865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,9.4127535703592e-05,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.912013047141954e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,7.32103071641177e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.912094537867232e-05,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0004701832076534,290.8631896972656,294.1499938964844,253.17156982421875,252.5355682373047,257.0791015625,253.1717834472656,289.541748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029372060671,0.0048715672455728,-0.0038686301559209,-0.0103414338082075,0.0,0.0,0.0,-0.0061957575380802,60.0,-24.90939712524414,-0.0,-6.858152090671865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,9.426415635971352e-05,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.92640052572824e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,7.331657252507284e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.926481288857758e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72430419921875,0.0,0.0,0.0004708657215815,290.8553771972656,294.1499938964844,253.1886749267578,252.54953002929688,257.0098571777344,253.17388916015625,289.5238037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043926304206,0.0050051063299179,-0.0040007135830819,-0.0106509206816554,0.0,0.0,0.0,-0.006233668886125,60.0,-24.92273712158203,-0.0,-6.8780721562689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,9.426415635971352e-05,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.92640052572824e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,7.331657252507284e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.926481288857758e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72430419921875,0.0,0.0,0.0004708657215815,290.8553771972656,294.1499938964844,253.1886749267578,252.54953002929688,257.0098571777344,253.17388916015625,289.5238037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043926304206,0.0050051063299179,-0.0040007135830819,-0.0106509206816554,0.0,0.0,0.0,-0.006233668886125,60.0,-24.92273712158203,-0.0,-6.8780721562689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.439867426408456e-05,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,9.940566815203056e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,7.342119351960719e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.940646850736812e-05,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0004715376999229,290.84747314453125,294.1499938964844,253.2091827392578,252.566162109375,256.942138671875,253.1800994873047,289.5058898925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010058257030323,0.0051365857943892,-0.0041307597421109,-0.0109556317329406,0.0,0.0,0.0,-0.0062709953635931,60.0,-24.933469772338867,-0.0,-6.89771297857078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.439867426408456e-05,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,9.940566815203056e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,7.342119351960719e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.940646850736812e-05,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0004715376999229,290.84747314453125,294.1499938964844,253.2091827392578,252.566162109375,256.942138671875,253.1800994873047,289.5058898925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010058257030323,0.0051365857943892,-0.0041307597421109,-0.0109556317329406,0.0,0.0,0.0,-0.0062709953635931,60.0,-24.933469772338867,-0.0,-6.89771297857078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,9.44636994972825e-05,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,9.947414218913764e-05,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,7.347176870098338e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.947493526851758e-05,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,0.0004718624986708,290.8434753417969,294.1499938964844,253.2205810546875,252.57537841796875,256.90887451171875,253.18478393554688,289.4969177246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065183741971,0.0052001359872519,-0.0041936179623007,-0.0111029120162129,0.0,0.0,0.0,-0.0062890374101698,60.0,-24.93756866455078,-0.0,-6.907216487661574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,9.452675294596702e-05,292.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,9.954054257832468e-05,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,7.352080865530297e-05,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.954133565770462e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914978027344,0.0,0.0,0.0004721774894278,290.8394470214844,294.1499938964844,253.23269653320312,252.58514404296875,256.8759765625,253.1903839111328,289.48797607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071902070194,0.0052617648616433,-0.0042545748874545,-0.0112457396462559,0.0,0.0,0.0,-0.0063065337017178,60.0,-24.940807342529297,-0.0,-6.916439332371739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,9.464399772696196e-05,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.966401557903735e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,7.361199823208153e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.96648013824597e-05,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0004727632040157,290.831298828125,294.1499938964844,253.25885009765625,252.60617065429688,256.81134033203125,253.20437622070312,289.4700622558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084392270073,0.0053763589821755,-0.0043679196387529,-0.0115113127976655,0.0,0.0,0.0,-0.0063390671275556,60.0,-24.94400215148925,-0.0,-6.93360462378223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,9.464399772696196e-05,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.966401557903735e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,7.361199823208153e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.96648013824597e-05,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0004727632040157,290.831298828125,294.1499938964844,253.25885009765625,252.60617065429688,256.81134033203125,253.20437622070312,289.4700622558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084392270073,0.0053763589821755,-0.0043679196387529,-0.0115113127976655,0.0,0.0,0.0,-0.0063390671275556,60.0,-24.94400215148925,-0.0,-6.93360462378223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,9.474638500250876e-05,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.977184527087957e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.369163358816877e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.977261652238668e-05,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0004732746747322,290.8230285644531,294.1499938964844,253.28726196289065,252.62893676757807,256.748291015625,253.2220153808593,289.4521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095299221575,0.0054764230735599,-0.0044668931514024,-0.0117432121187448,0.0,0.0,0.0,-0.0063674752600491,60.0,-24.94199180603028,-0.0,-6.948610575818749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,9.474638500250876e-05,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.977184527087957e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.369163358816877e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.977261652238668e-05,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0004732746747322,290.8230285644531,294.1499938964844,253.28726196289065,252.62893676757807,256.748291015625,253.2220153808593,289.4521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095299221575,0.0054764230735599,-0.0044668931514024,-0.0117432121187448,0.0,0.0,0.0,-0.0063674752600491,60.0,-24.94199180603028,-0.0,-6.948610575818749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.48309971136041e-05,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.986095392378048e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,7.375744462478906e-05,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.986171789932996e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,0.0004736973787657,290.8146667480469,294.1499938964844,253.3175506591797,252.65313720703125,256.6868591308594,253.24285888671875,289.4342346191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104313259944,0.0055591147392988,-0.004548683296889,-0.0119348494336009,0.0,0.0,0.0,-0.00639095203951,60.0,-24.9343204498291,-0.0,-6.961024467955212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.48309971136041e-05,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.986095392378048e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,7.375744462478906e-05,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.986171789932996e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,0.0004736973787657,290.8146667480469,294.1499938964844,253.3175506591797,252.65313720703125,256.6868591308594,253.24285888671875,289.4342346191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104313259944,0.0055591147392988,-0.004548683296889,-0.0119348494336009,0.0,0.0,0.0,-0.00639095203951,60.0,-24.9343204498291,-0.0,-6.961024467955212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,9.489605145063253e-05,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.992947161663324e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,7.380804163403809e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.99302210402675e-05,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0004740223812405,290.80621337890625,294.1499938964844,253.34933471679688,252.678451538086,256.626953125,253.26649475097656,289.41632080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111242299899,0.0056226886808872,-0.0046115643344819,-0.0120821800082921,0.0,0.0,0.0,-0.006409001071006,60.0,-24.920616149902344,-0.0,-6.9705755834093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,9.489605145063253e-05,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.992947161663324e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,7.380804163403809e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.99302210402675e-05,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0004740223812405,290.80621337890625,294.1499938964844,253.34933471679688,252.678451538086,256.626953125,253.26649475097656,289.41632080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111242299899,0.0056226886808872,-0.0046115643344819,-0.0120821800082921,0.0,0.0,0.0,-0.006409001071006,60.0,-24.920616149902344,-0.0,-6.9705755834093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.492079698247836e-05,292.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.995553409680724e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,7.382729381788522e-05,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.99562835204415e-05,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,0.0004741460143122,290.80194091796875,294.1499938964844,253.36569213867188,252.69143676757807,256.59765625,253.27932739257807,289.4073791503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113877942785,0.0056468672119081,-0.0046354793012142,-0.0121382139623165,0.0,0.0,0.0,-0.0064158653840422,60.0,-24.911264419555664,-0.0,-6.974210009502714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.494127880316228e-05,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.99771073111333e-05,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,7.384322088910267e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.997784945880994e-05,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,0.0004742483433801,290.79766845703125,294.1499938964844,253.3822631835937,252.7045745849609,256.5687255859375,253.2926483154297,289.3984069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116059565916,0.0056668785400688,-0.0046552726998925,-0.0121845891699194,0.0,0.0,0.0,-0.0064215469174087,60.0,-24.90062141418457,-0.0,-6.977218447445922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.496813436271624e-05,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.0001000053889583,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,7.386410288745537e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.00010000612383,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,0.0004743825120385,290.7890014648437,294.1499938964844,253.4159393310547,252.7312164306641,256.5120849609375,253.3207397460937,289.3805236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011891872622,0.0056931050494313,-0.0046812132932245,-0.0122453682124614,0.0,0.0,0.0,-0.0064289923757314,60.0,-24.87505340576172,-0.0,-6.98116195962939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.496813436271624e-05,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.0001000053889583,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,7.386410288745537e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.00010000612383,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,0.0004743825120385,290.7890014648437,294.1499938964844,253.4159393310547,252.7312164306641,256.5120849609375,253.3207397460937,289.3805236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011891872622,0.0056931050494313,-0.0046812132932245,-0.0122453682124614,0.0,0.0,0.0,-0.0064289923757314,60.0,-24.87505340576172,-0.0,-6.98116195962939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.49784298427403e-05,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001000162374111,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.387211371678859e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001000169650069,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0004744339676108,290.7802429199219,294.1499938964844,253.4499969482422,252.758056640625,256.4570617675781,253.35040283203125,289.36260986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120014194399,0.0057031493633985,-0.0046911477111279,-0.0122686447575688,0.0,0.0,0.0,-0.0064318440854549,60.0,-24.844406127929688,-0.0,-6.982673284028351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.49784298427403e-05,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001000162374111,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.387211371678859e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001000169650069,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0004744339676108,290.7802429199219,294.1499938964844,253.4499969482422,252.758056640625,256.4570617675781,253.35040283203125,289.36260986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120014194399,0.0057031493633985,-0.0046911477111279,-0.0122686447575688,0.0,0.0,0.0,-0.0064318440854549,60.0,-24.844406127929688,-0.0,-6.982673284028351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.497821156401189e-05,292.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0001000160118564,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.387194636976346e-05,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001000167321763,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0004744329198729,290.7713928222656,294.1499938964844,253.4840545654297,252.7848052978516,256.4037170410156,253.38124084472656,289.3446960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119988583028,0.0057029160670936,-0.0046909172087907,-0.0122681045904755,0.0,0.0,0.0,-0.0064317779615521,60.0,-24.809938430786133,-0.0,-6.982637756891563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.497821156401189e-05,292.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0001000160118564,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.387194636976346e-05,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001000167321763,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0004744329198729,290.7713928222656,294.1499938964844,253.4840545654297,252.7848052978516,256.4037170410156,253.38124084472656,289.3446960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119988583028,0.0057029160670936,-0.0046909172087907,-0.0122681045904755,0.0,0.0,0.0,-0.0064317779615521,60.0,-24.809938430786133,-0.0,-6.982637756891563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.501790191279724e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001000578195089,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.390281098196283e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001000585252768,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,0.0004746312042698,290.762451171875,294.1499938964844,253.51773071289065,252.8111572265625,256.3518981933594,253.41294860839844,289.3268127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012421445921,0.0057416926138103,-0.0047292709350585,-0.0123579669743776,0.0,0.0,0.0,-0.0064427866600453,60.0,-24.77955818176269,-0.0,-6.98847202329489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.501790191279724e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001000578195089,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.390281098196283e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001000585252768,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,0.0004746312042698,290.762451171875,294.1499938964844,253.51773071289065,252.8111572265625,256.3518981933594,253.41294860839844,289.3268127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012421445921,0.0057416926138103,-0.0047292709350585,-0.0123579669743776,0.0,0.0,0.0,-0.0064427866600453,60.0,-24.77955818176269,-0.0,-6.98847202329489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.504097397439182e-05,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0001000821139314,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,7.392076076939702e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0001000828196993,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0004747464845422,290.7579345703125,294.1499938964844,253.5343170166016,252.82408142089844,256.3265380859375,253.42906188964844,289.31787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126671986654,0.0057642362080514,-0.0047515691258013,-0.0124102113768458,0.0,0.0,0.0,-0.0064491867087781,60.0,-24.76703453063965,-0.0,-6.991864864858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.504944318905471e-05,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0001000910415314,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,7.392734551103786e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001000917400233,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,0.0004747888015117,290.7533874511719,294.1499938964844,253.5506591796875,252.8367919921875,256.3015441894531,253.4452514648437,289.3089294433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127574205398,0.0057725040242075,-0.0047597466036677,-0.0124293714761734,0.0,0.0,0.0,-0.0064515345729887,60.0,-24.753597259521484,-0.0,-6.99310902518846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.501554450253023e-05,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.0001000553529593,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.390097744064406e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001000560441752,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.512451171875,0.0,0.0,0.0004746195045299,290.7442626953125,294.1499938964844,253.5824584960937,252.8614501953125,256.2527160644531,253.4774475097656,289.2910461425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123960673809,0.0057393508031964,-0.0047269547358155,-0.0123525401577353,0.0,0.0,0.0,-0.0064421226270496,60.0,-24.717798233032227,-0.0,-6.988119594097952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.501554450253023e-05,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.0001000553529593,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.390097744064406e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001000560441752,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.512451171875,0.0,0.0,0.0004746195045299,290.7442626953125,294.1499938964844,253.5824584960937,252.8614501953125,256.2527160644531,253.4774475097656,289.2910461425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123960673809,0.0057393508031964,-0.0047269547358155,-0.0123525401577353,0.0,0.0,0.0,-0.0064421226270496,60.0,-24.717798233032227,-0.0,-6.988119594097952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
