time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599940,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.492824756307527e-05,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.996342851081864e-05,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.38330782041885e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.996411245083436e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,0.000474183470942,290.7350158691406,294.1499938964844,253.6127471923828,252.88479614257807,256.2053527832031,253.50894165039065,289.2731628417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114657925441,0.0056539955548942,-0.004642529413104,-0.0121547318994998,0.0,0.0,0.0,-0.0064178900793194,60.0,-24.668682098388672,-0.0,-6.97528150794824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.492824756307527e-05,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.996342851081864e-05,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.38330782041885e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.996411245083436e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,0.000474183470942,290.7350158691406,294.1499938964844,253.6127471923828,252.88479614257807,256.2053527832031,253.50894165039065,289.2731628417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114657925441,0.0056539955548942,-0.004642529413104,-0.0121547318994998,0.0,0.0,0.0,-0.0064178900793194,60.0,-24.668682098388672,-0.0,-6.97528150794824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.482295718044044e-05,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,9.985256474465132e-05,290.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.375118730124086e-05,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.985323413275182e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0004736575647257,290.7257385253906,294.1499938964844,253.6411590576172,252.90655517578125,256.15936279296875,253.5393524169922,289.2552795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010343665257,0.0055510546080768,-0.0045407111756503,-0.0119161698967218,0.0,0.0,0.0,-0.006388665176928,60.0,-24.61185646057129,-0.0,-6.959813703133477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.482295718044044e-05,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,9.985256474465132e-05,290.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.375118730124086e-05,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.985323413275182e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0004736575647257,290.7257385253906,294.1499938964844,253.6411590576172,252.90655517578125,256.15936279296875,253.5393524169922,289.2552795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010343665257,0.0055510546080768,-0.0045407111756503,-0.0119161698967218,0.0,0.0,0.0,-0.006388665176928,60.0,-24.61185646057129,-0.0,-6.959813703133477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.472415695199744e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,9.974852582672612e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,7.367434591287747e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.9749187938869e-05,291.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0004731640801765,290.7163391113281,294.1499938964844,253.66729736328125,252.9264373779297,256.1147155761719,253.56842041015625,289.2374267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092906886711,0.0054544559679925,-0.0044451653957366,-0.0116923032328486,0.0,0.0,0.0,-0.0063612405210733,60.0,-24.554664611816406,-0.0,-6.945315078610292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.472415695199744e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,9.974852582672612e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,7.367434591287747e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.9749187938869e-05,291.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0004731640801765,290.7163391113281,294.1499938964844,253.66729736328125,252.9264373779297,256.1147155761719,253.56842041015625,289.2374267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092906886711,0.0054544559679925,-0.0044451653957366,-0.0116923032328486,0.0,0.0,0.0,-0.0063612405210733,60.0,-24.554664611816406,-0.0,-6.945315078610292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.467815834796056e-05,292.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.97000970528461e-05,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.363857002928853e-05,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.970075188903138e-05,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0004729343345388,290.71160888671875,294.1499938964844,253.67941284179688,252.93556213378903,256.09295654296875,253.58230590820312,289.2284851074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088005801662,0.0054094847291707,-0.0044006844982504,-0.0115880826488137,0.0,0.0,0.0,-0.0063484730198979,60.0,-24.527326583862305,-0.0,-6.93857060696246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.46338623180054e-05,292.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.96534581645392e-05,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.360411836998537e-05,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.965411300072446e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0004727130872197,290.7068786621094,294.1499938964844,253.69081115722656,252.94412231445312,256.0714111328125,253.5958709716797,289.2195739746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010083285160362,0.0053661754354834,-0.0043578469194471,-0.0114877130836248,0.0,0.0,0.0,-0.0063361772336065,60.0,-24.500736236572266,-0.0,-6.932078377985817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.455323015572505e-05,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,9.956854773918168e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.354139961535111e-05,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.956919529940932e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,0.00047231031931,290.69732666015625,294.1499938964844,253.71131896972656,252.95933532714844,256.0293273925781,253.62144470214844,289.20172119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010074691381305,0.0052873310633003,-0.0042798616923391,-0.0113049885258078,0.0,0.0,0.0,-0.0063137933611869,60.0,-24.451112747192383,-0.0,-6.920267026089277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.455323015572505e-05,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,9.956854773918168e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.354139961535111e-05,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.956919529940932e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,0.00047231031931,290.69732666015625,294.1499938964844,253.71131896972656,252.95933532714844,256.0293273925781,253.62144470214844,289.20172119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010074691381305,0.0052873310633003,-0.0042798616923391,-0.0113049885258078,0.0,0.0,0.0,-0.0063137933611869,60.0,-24.451112747192383,-0.0,-6.920267026089277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.448214404983446e-05,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,9.949369996320456e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.348610961344093e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.9494332971517e-05,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,0.0004719552816823,290.68768310546875,294.1499938964844,253.7284240722656,252.97178649902344,255.98829650878903,253.6450653076172,289.18389892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001006711507216,0.005217823665589,-0.0042111119255423,-0.011143903248012,0.0,0.0,0.0,-0.0062940600328147,60.0,-24.405929565429688,-0.0,-6.909863259352278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.448214404983446e-05,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,9.949369996320456e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.348610961344093e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.9494332971517e-05,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,0.0004719552816823,290.68768310546875,294.1499938964844,253.7284240722656,252.97178649902344,255.98829650878903,253.6450653076172,289.18389892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001006711507216,0.005217823665589,-0.0042111119255423,-0.011143903248012,0.0,0.0,0.0,-0.0062940600328147,60.0,-24.405929565429688,-0.0,-6.909863259352278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.442215377930552e-05,292.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,9.943053737515584e-05,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.343945617321879e-05,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.943117038346828e-05,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0004716556577477,290.677978515625,294.1499938964844,253.7417755126953,252.9811553955078,255.9482421875,253.6664581298828,289.16607666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010060721542686,0.0051591666415333,-0.0041530947200953,-0.0110079636797308,0.0,0.0,0.0,-0.0062774075195193,60.0,-24.36580276489257,-0.0,-6.901089477651112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.442215377930552e-05,292.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,9.943053737515584e-05,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.343945617321879e-05,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.943117038346828e-05,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0004716556577477,290.677978515625,294.1499938964844,253.7417755126953,252.9811553955078,255.9482421875,253.6664581298828,289.16607666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010060721542686,0.0051591666415333,-0.0041530947200953,-0.0110079636797308,0.0,0.0,0.0,-0.0062774075195193,60.0,-24.36580276489257,-0.0,-6.901089477651112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.437424159841612e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,9.938008588505907e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,7.340218871831894e-05,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.93807043414563e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,0.0004714163369499,290.668212890625,294.1499938964844,253.75099182128903,252.9871826171875,255.9091339111328,253.68516540527344,289.14825439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055613238364,0.0051123076118528,-0.004106746520847,-0.0108993658795952,0.0,0.0,0.0,-0.0062641040422022,60.0,-24.33160972595215,-0.0,-6.894084236819253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.437424159841612e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,9.938008588505907e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,7.340218871831894e-05,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.93807043414563e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,0.0004714163369499,290.668212890625,294.1499938964844,253.75099182128903,252.9871826171875,255.9091339111328,253.68516540527344,289.14825439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055613238364,0.0051123076118528,-0.004106746520847,-0.0108993658795952,0.0,0.0,0.0,-0.0062641040422022,60.0,-24.33160972595215,-0.0,-6.894084236819253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.435471292817964e-05,292.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,9.93595240288414e-05,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.338699651882052e-05,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,9.93601424852386e-05,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,0.000471318810014,290.66326904296875,294.1499938964844,253.75392150878903,252.9888458251953,255.88992309570312,253.6933135986328,289.1393737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005353173241,0.0050932085141539,-0.0040878551080822,-0.0108551019802689,0.0,0.0,0.0,-0.0062586818821728,60.0,-24.31695556640625,-0.0,-6.891229986649705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.4338582130149e-05,292.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,9.93425419437699e-05,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,7.337445276789367e-05,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,9.93431531242095e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0004712382506113,290.6583251953125,294.1499938964844,253.75567626953125,252.98956298828125,255.87091064453125,253.70065307617188,289.1304931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051812278106,0.0050774323754012,-0.0040722512640058,-0.0108185401186347,0.0,0.0,0.0,-0.0062542031519114,60.0,-24.30383682250977,-0.0,-6.88887311639519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.43166742217727e-05,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,9.931948443409055e-05,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.335741247516125e-05,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.932008833857252e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,0.0004711288784164,290.6483764648437,294.1499938964844,253.75547790527344,252.9879913330078,255.8334197998047,253.71286010742188,289.1127319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049475822597,0.0050560007803142,-0.0040510529652237,-0.0107688708230853,0.0,0.0,0.0,-0.0062481183558702,60.0,-24.28244400024414,-0.0,-6.885671410827855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.43166742217727e-05,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,9.931948443409055e-05,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.335741247516125e-05,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.932008833857252e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,0.0004711288784164,290.6483764648437,294.1499938964844,253.75547790527344,252.9879913330078,255.8334197998047,253.71286010742188,289.1127319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049475822597,0.0050560007803142,-0.0040510529652237,-0.0107688708230853,0.0,0.0,0.0,-0.0062481183558702,60.0,-24.28244400024414,-0.0,-6.885671410827855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.430889622308314e-05,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,9.93112989817746e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,7.335136615438387e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.931189561029896e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369140625,0.0,0.0,0.0004710900248028,290.6383361816406,294.1499938964844,253.75,252.982177734375,255.79649353027344,253.7215270996093,289.094970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048644617199,0.0050483783707022,-0.0040435139089822,-0.0107512064278125,0.0,0.0,0.0,-0.0062459544278681,60.0,-24.2679500579834,-0.0,-6.884533121365166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.430889622308314e-05,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,9.93112989817746e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,7.335136615438387e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.931189561029896e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369140625,0.0,0.0,0.0004710900248028,290.6383361816406,294.1499938964844,253.75,252.982177734375,255.79649353027344,253.7215270996093,289.094970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048644617199,0.0050483783707022,-0.0040435139089822,-0.0107512064278125,0.0,0.0,0.0,-0.0062459544278681,60.0,-24.2679500579834,-0.0,-6.884533121365166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.429366036783904e-05,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,9.929525549523532e-05,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.333951361943036e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.929584484780209e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.00047101394739,290.6282043457031,294.1499938964844,253.74127197265625,252.97373962402344,255.76007080078125,253.7266082763672,289.0772399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004702062346,0.0050334678962826,-0.0040287659503519,-0.010716650635004,0.0,0.0,0.0,-0.0062417215667665,60.0,-24.25728416442871,-0.0,-6.882306280431294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.429366036783904e-05,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,9.929525549523532e-05,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.333951361943036e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.929584484780209e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.00047101394739,290.6282043457031,294.1499938964844,253.74127197265625,252.97373962402344,255.76007080078125,253.7266082763672,289.0772399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004702062346,0.0050334678962826,-0.0040287659503519,-0.010716650635004,0.0,0.0,0.0,-0.0062417215667665,60.0,-24.25728416442871,-0.0,-6.882306280431294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.422373841516674e-05,292.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,9.922163735609502e-05,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.328513311222196e-05,290.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.922221943270416e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.0004706647305283,290.6180114746094,294.1499938964844,253.7315826416016,252.9644775390625,255.7241668701172,253.72837829589844,289.0595092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039570042863,0.0049651023000478,-0.0039611454121768,-0.010558208450675,0.0,0.0,0.0,-0.0062223132699728,60.0,-24.24001693725586,-0.0,-6.872101465660307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.422373841516674e-05,292.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,9.922163735609502e-05,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.328513311222196e-05,290.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.922221943270416e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.0004706647305283,290.6180114746094,294.1499938964844,253.7315826416016,252.9644775390625,255.7241668701172,253.72837829589844,289.0595092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039570042863,0.0049651023000478,-0.0039611454121768,-0.010558208450675,0.0,0.0,0.0,-0.0062223132699728,60.0,-24.24001693725586,-0.0,-6.872101465660307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.416209650225936e-05,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,9.915672853821889e-05,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,7.32371918275021e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,9.915731061482802e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0004703568411059,290.6128845214844,294.1499938964844,253.72637939453125,252.9595489501953,255.7063903808593,253.72821044921875,289.0506591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033000726252,0.0049048336222767,-0.0039015335496515,-0.0104185314849019,0.0,0.0,0.0,-0.0062052034772932,60.0,-24.22591590881348,-0.0,-6.86311167896747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.408951154910028e-05,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.908029460348188e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,7.318073039641604e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.90808621281758e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0004699942364823,290.6077575683594,294.1499938964844,253.720932006836,252.9544372558593,255.68875122070312,253.72743225097656,289.04180908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002526609227,0.0048338617198169,-0.0038313348777592,-0.0102540468797087,0.0,0.0,0.0,-0.0061850547790527,60.0,-24.208465576171875,-0.0,-6.852533118717474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,9.396192035637796e-05,292.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,9.8945944046136e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,7.30815008864738e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.89465115708299e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,0.0004693569499067,290.597412109375,294.1499938964844,253.70936584472656,252.943603515625,255.65382385253903,253.724365234375,289.0241394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011669946834,0.004709118977189,-0.0037079518660902,-0.0099649438634514,0.0,0.0,0.0,-0.0061496407724916,60.0,-24.171062469482425,-0.0,-6.833959531604705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,9.396192035637796e-05,292.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,9.8945944046136e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,7.30815008864738e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.89465115708299e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,0.0004693569499067,290.597412109375,294.1499938964844,253.70936584472656,252.943603515625,255.65382385253903,253.724365234375,289.0241394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011669946834,0.004709118977189,-0.0037079518660902,-0.0099649438634514,0.0,0.0,0.0,-0.0061496407724916,60.0,-24.171062469482425,-0.0,-6.833959531604705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.387625323142856e-05,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,9.885573672363536e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.301486766664311e-05,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.885629697237164e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,0.0004689290653914,290.5870056152344,294.1499938964844,253.69688415527344,252.9320373535156,255.61935424804688,253.7193756103516,289.0065002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002539493143,0.0046253520995378,-0.0036250981502234,-0.0097708059474825,0.0,0.0,0.0,-0.0061258599162101,60.0,-24.14134979248047,-0.0,-6.821500875275889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.387625323142856e-05,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,9.885573672363536e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.301486766664311e-05,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.885629697237164e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,0.0004689290653914,290.5870056152344,294.1499938964844,253.69688415527344,252.9320373535156,255.61935424804688,253.7193756103516,289.0065002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002539493143,0.0046253520995378,-0.0036250981502234,-0.0097708059474825,0.0,0.0,0.0,-0.0061258599162101,60.0,-24.14134979248047,-0.0,-6.821500875275889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.379112452734262e-05,292.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.87660969258286e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,7.294865645235404e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,9.876664989860728e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0004685038584284,290.5765380859375,294.1499938964844,253.6835174560547,252.91970825195312,255.5852966308593,253.7128448486328,288.9888610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993467247113,0.0045421151444315,-0.0035427683033049,-0.0095778936520218,0.0,0.0,0.0,-0.0061022294685244,60.0,-24.11518096923828,-0.0,-6.809133168417247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.379112452734262e-05,292.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.87660969258286e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,7.294865645235404e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,9.876664989860728e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0004685038584284,290.5765380859375,294.1499938964844,253.6835174560547,252.91970825195312,255.5852966308593,253.7128448486328,288.9888610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993467247113,0.0045421151444315,-0.0035427683033049,-0.0095778936520218,0.0,0.0,0.0,-0.0061022294685244,60.0,-24.11518096923828,-0.0,-6.809133168417247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.370501356897876e-05,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,9.867543121799828e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,7.288168126251549e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,9.867596963886172e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0004680737329181,290.5660095214844,294.1499938964844,253.66929626464844,252.9066772460937,255.5515594482422,253.7051239013672,288.9712219238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984291391447,0.0044579161331057,-0.003459487343207,-0.0093827517703175,0.0,0.0,0.0,-0.0060783261433243,60.0,-24.090238571166992,-0.0,-6.796633300609757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.370501356897876e-05,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,9.867543121799828e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,7.288168126251549e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,9.867596963886172e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0004680737329181,290.5660095214844,294.1499938964844,253.66929626464844,252.9066772460937,255.5515594482422,253.7051239013672,288.9712219238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984291391447,0.0044579161331057,-0.003459487343207,-0.0093827517703175,0.0,0.0,0.0,-0.0060783261433243,60.0,-24.090238571166992,-0.0,-6.796633300609757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.366116137243809e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,9.862925071502104e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,7.28475715732202e-05,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.86297891358845e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0004678546974901,290.5606994628906,294.1499938964844,253.661865234375,252.89990234375,255.53485107421875,253.70074462890625,288.9624328613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979617316275,0.0044150352478027,-0.0034170732833445,-0.0092833684757351,0.0,0.0,0.0,-0.0060661523602902,60.0,-24.07797622680664,-0.0,-6.790271811496498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.361668344354256e-05,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,9.858241537585856e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,7.281298167072237e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,9.8582953796722e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0004676325479522,290.5553894042969,294.1499938964844,253.6542205810547,252.8929443359375,255.51821899414065,253.6960906982422,288.95361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974878048524,0.0043715462088584,-0.0033740585204213,-0.00918257702142,0.0,0.0,0.0,-0.0060538062825798,60.0,-24.06573867797852,-0.0,-6.783823636169474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
