time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.352463530376554e-05,292.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,9.848549234448e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,7.27413862477988e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,9.848601621342824e-05,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004671727656386,290.5447082519531,294.1499938964844,253.6383209228516,252.87852478027344,255.4852294921875,253.6859436035156,288.93603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965067729353,0.0042815399356186,-0.0032850329298526,-0.0089739728718996,0.0,0.0,0.0,-0.0060282540507614,60.0,-24.04111099243164,-0.0,-6.770487459561991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.352463530376554e-05,292.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,9.848549234448e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,7.27413862477988e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,9.848601621342824e-05,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004671727656386,290.5447082519531,294.1499938964844,253.6383209228516,252.87852478027344,255.4852294921875,253.6859436035156,288.93603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965067729353,0.0042815399356186,-0.0032850329298526,-0.0089739728718996,0.0,0.0,0.0,-0.0060282540507614,60.0,-24.04111099243164,-0.0,-6.770487459561991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.342726116301492e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,9.838295954978094e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,7.266565080499277e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.838347614277154e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.000466686382424,290.53399658203125,294.1499938964844,253.62161254882807,252.86343383789065,255.4525451660156,253.6748809814453,288.9184875488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954691631719,0.0041863285005092,-0.0031908594537526,-0.0087533062323927,0.0,0.0,0.0,-0.0060012247413396,60.0,-24.015932083129883,-0.0,-6.756394554940925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.342726116301492e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,9.838295954978094e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,7.266565080499277e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.838347614277154e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.000466686382424,290.53399658203125,294.1499938964844,253.62161254882807,252.86343383789065,255.4525451660156,253.6748809814453,288.9184875488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954691631719,0.0041863285005092,-0.0031908594537526,-0.0087533062323927,0.0,0.0,0.0,-0.0060012247413396,60.0,-24.015932083129883,-0.0,-6.756394554940925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.332272747997196e-05,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,9.827288886299355e-05,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,7.258434925461188e-05,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,9.827339818002656e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004661642597056,290.523193359375,294.1499938964844,253.6041259765625,252.8477020263672,255.420166015625,253.66294860839844,288.90093994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943551849573,0.0040841195732355,-0.0030897643882781,-0.0085164187476038,0.0,0.0,0.0,-0.0059722084552049,60.0,-23.989702224731445,-0.0,-6.741282021494045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.332272747997196e-05,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,9.827288886299355e-05,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,7.258434925461188e-05,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,9.827339818002656e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004661642597056,290.523193359375,294.1499938964844,253.6041259765625,252.8477020263672,255.420166015625,253.66294860839844,288.90093994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943551849573,0.0040841195732355,-0.0030897643882781,-0.0085164187476038,0.0,0.0,0.0,-0.0059722084552049,60.0,-23.989702224731445,-0.0,-6.741282021494045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.321056859334932e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,9.815477824304252e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.249711052281782e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,9.815528756007552e-05,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004656040109694,290.5123291015625,294.1499938964844,253.5858612060547,252.83132934570312,255.3881072998047,253.65020751953125,288.8834228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931600652635,0.003974450752139,-0.0029812906868755,-0.0082622403278946,0.0,0.0,0.0,-0.0059410748071968,60.0,-23.962121963500977,-0.0,-6.725085199832392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.321056859334932e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,9.815477824304252e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.249711052281782e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,9.815528756007552e-05,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004656040109694,290.5123291015625,294.1499938964844,253.5858612060547,252.83132934570312,255.3881072998047,253.65020751953125,288.8834228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931600652635,0.003974450752139,-0.0029812906868755,-0.0082622403278946,0.0,0.0,0.0,-0.0059410748071968,60.0,-23.962121963500977,-0.0,-6.725085199832392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.315150964539498e-05,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,9.80925906333141e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.245117740239948e-05,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,9.809309267438948e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004653090145438,290.5068664550781,294.1499938964844,253.5764617919922,252.8229217529297,255.37217712402344,253.64358520507807,288.8746643066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009925307240337,0.0039167026989161,-0.0029241722077131,-0.0081283980980515,0.0,0.0,0.0,-0.0059246807359158,60.0,-23.94778251647949,-0.0,-6.716565081887893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.30906244320795e-05,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,9.802848217077552e-05,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,7.240382547024637e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,9.802898421185092e-05,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004650049086194,290.5014038085937,294.1499938964844,253.56686401367188,252.81434631347656,255.35630798339844,253.6368103027344,288.86590576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918819414451,0.0038571746554225,-0.002865292597562,-0.0079904301092028,0.0,0.0,0.0,-0.0059077814221382,60.0,-23.933103561401367,-0.0,-6.707787036930314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,9.296413918491452e-05,292.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,9.789528849069028e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,7.230543997138739e-05,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,9.789578325580806e-05,291.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004643731226678,290.49041748046875,294.1499938964844,253.54714965820312,252.7967834472656,255.32473754882807,253.6228790283203,288.8484191894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000990534084849,0.0037334968801587,-0.002742962911725,-0.0077037806622684,0.0,0.0,0.0,-0.0058726710267364,60.0,-23.902847290039062,-0.0,-6.68956943172816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,9.296413918491452e-05,292.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,9.789528849069028e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,7.230543997138739e-05,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,9.789578325580806e-05,291.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004643731226678,290.49041748046875,294.1499938964844,253.54714965820312,252.7967834472656,255.32473754882807,253.6228790283203,288.8484191894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000990534084849,0.0037334968801587,-0.002742962911725,-0.0077037806622684,0.0,0.0,0.0,-0.0058726710267364,60.0,-23.902847290039062,-0.0,-6.68956943172816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,9.283384861191736e-05,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,9.775809303391723e-05,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,7.220410770969465e-05,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,9.77585805230774e-05,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004637223028112,290.4794006347656,294.1499938964844,253.5267333984375,252.7786407470703,255.2933959960937,253.60845947265625,288.8309631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891457157209,0.0036060991697013,-0.0026169535703957,-0.0074085076339542,0.0,0.0,0.0,-0.0058365045115351,60.0,-23.87167739868164,-0.0,-6.670829577615224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,9.283384861191736e-05,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,9.775809303391723e-05,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,7.220410770969465e-05,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,9.77585805230774e-05,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004637223028112,290.4794006347656,294.1499938964844,253.5267333984375,252.7786407470703,255.2933959960937,253.60845947265625,288.8309631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891457157209,0.0036060991697013,-0.0026169535703957,-0.0074085076339542,0.0,0.0,0.0,-0.0058365045115351,60.0,-23.87167739868164,-0.0,-6.670829577615224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.270375448977576e-05,292.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,9.76211013039574e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,7.21029209671542e-05,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.762158151715994e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0004630724724847,290.4682922363281,294.1499938964844,253.505615234375,252.7599334716797,255.2622985839844,253.5935516357422,288.8135070800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877593256533,0.003478892147541,-0.0024911328218877,-0.0071136755868792,0.0,0.0,0.0,-0.0058003920130431,60.0,-23.84046745300293,-0.0,-6.652143724750206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.270375448977576e-05,292.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,9.76211013039574e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,7.21029209671542e-05,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.762158151715994e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0004630724724847,290.4682922363281,294.1499938964844,253.505615234375,252.7599334716797,255.2622985839844,253.5935516357422,288.8135070800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877593256533,0.003478892147541,-0.0024911328218877,-0.0071136755868792,0.0,0.0,0.0,-0.0058003920130431,60.0,-23.84046745300293,-0.0,-6.652143724750206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.257846977561712e-05,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,9.748918091645464e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,7.200548134278506e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,9.748966112965718e-05,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0004624467110261,290.4571533203125,294.1499938964844,253.48385620117188,252.74069213867188,255.23141479492188,253.5782012939453,288.79608154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009864243911579,0.0033563941251486,-0.002369969850406,-0.0068297563120722,0.0,0.0,0.0,-0.0057656168937683,60.0,-23.810317993164062,-0.0,-6.634174809505566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.257846977561712e-05,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,9.748918091645464e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,7.200548134278506e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,9.748966112965718e-05,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0004624467110261,290.4571533203125,294.1499938964844,253.48385620117188,252.74069213867188,255.23141479492188,253.5782012939453,288.79608154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009864243911579,0.0033563941251486,-0.002369969850406,-0.0068297563120722,0.0,0.0,0.0,-0.0057656168937683,60.0,-23.810317993164062,-0.0,-6.634174809505566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,9.25195126910694e-05,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,9.742709517013282e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,7.195962098194286e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,9.742756810737774e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0004621522093657,290.4515686035156,294.1499938964844,253.4727325439453,252.7308654785156,255.216049194336,253.5703582763672,288.787353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857959812507,0.0032987396698445,-0.0023129438050091,-0.0066961273550987,0.0,0.0,0.0,-0.0057492493651807,60.0,-23.796085357666016,-0.0,-6.62572645637738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.246321133105084e-05,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,9.736781066749244e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,7.19158342690207e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,9.736827632877976e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.000461870979052,290.4459533691406,294.1499938964844,253.46144104003903,252.72091674804688,255.20071411132807,253.5624237060547,288.7786560058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009851960930973,0.0032436875626444,-0.0022584917023777,-0.0065685296431183,0.0,0.0,0.0,-0.0057336208410561,60.0,-23.782455444335938,-0.0,-6.617663927954709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.236270852852611e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,9.726198186399416e-05,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,7.183766138041392e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,9.726244752528146e-05,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0004613689670804,290.4347229003906,294.1499938964844,253.4384155273437,252.70065307617188,255.17019653320312,253.5462188720703,288.7612609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009841250721365,0.0031454134732484,-0.0021612884011119,-0.0063407528214156,0.0,0.0,0.0,-0.0057057221420109,60.0,-23.75810432434082,-0.0,-6.603283964068396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.236270852852611e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,9.726198186399416e-05,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,7.183766138041392e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,9.726244752528146e-05,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0004613689670804,290.4347229003906,294.1499938964844,253.4384155273437,252.70065307617188,255.17019653320312,253.5462188720703,288.7612609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009841250721365,0.0031454134732484,-0.0021612884011119,-0.0063407528214156,0.0,0.0,0.0,-0.0057057221420109,60.0,-23.75810432434082,-0.0,-6.603283964068396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,9.228142153006048e-05,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,9.71763874986209e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,7.177444058470428e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.71768458839506e-05,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004609629395417,290.42340087890625,294.1499938964844,253.414794921875,252.67990112304688,255.13983154296875,253.529525756836,288.743896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832588257268,0.0030659234616905,-0.002082664752379,-0.0061565130017697,0.0,0.0,0.0,-0.0056831561960279,60.0,-23.738588333129883,-0.0,-6.591664458710511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,9.228142153006048e-05,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,9.71763874986209e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,7.177444058470428e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.71768458839506e-05,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004609629395417,290.42340087890625,294.1499938964844,253.414794921875,252.67990112304688,255.13983154296875,253.529525756836,288.743896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832588257268,0.0030659234616905,-0.002082664752379,-0.0061565130017697,0.0,0.0,0.0,-0.0056831561960279,60.0,-23.738588333129883,-0.0,-6.591664458710511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,9.2222384409979e-05,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,9.711422171676531e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,7.172852201620117e-05,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.71146728261374e-05,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004606680595315,290.4120483398437,294.1499938964844,253.3905792236328,252.6586761474609,255.10958862304688,253.5122528076172,288.7265319824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826296009123,0.0030081893783062,-0.0020255600102245,-0.0060226987116038,0.0,0.0,0.0,-0.0056667663156986,60.0,-23.7246036529541,-0.0,-6.583231026979774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,9.2222384409979e-05,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,9.711422171676531e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,7.172852201620117e-05,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.71146728261374e-05,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004606680595315,290.4120483398437,294.1499938964844,253.3905792236328,252.6586761474609,255.10958862304688,253.5122528076172,288.7265319824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826296009123,0.0030081893783062,-0.0020255600102245,-0.0060226987116038,0.0,0.0,0.0,-0.0056667663156986,60.0,-23.7246036529541,-0.0,-6.583231026979774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.218851482728496e-05,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,9.70785622484982e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,7.170217577368021e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,9.707900608191268e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0004604989080689,290.4006042480469,294.1499938964844,253.3658142089844,252.63699340820312,255.0794677734375,253.4942626953125,288.7091979980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822685969993,0.002975063631311,-0.0019927949178963,-0.00594591954723,0.0,0.0,0.0,-0.0056573622860014,60.0,-23.71737289428711,-0.0,-6.578395073120191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.218851482728496e-05,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,9.70785622484982e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,7.170217577368021e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,9.707900608191268e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0004604989080689,290.4006042480469,294.1499938964844,253.3658142089844,252.63699340820312,255.0794677734375,253.4942626953125,288.7091979980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822685969993,0.002975063631311,-0.0019927949178963,-0.00594591954723,0.0,0.0,0.0,-0.0056573622860014,60.0,-23.71737289428711,-0.0,-6.578395073120191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,9.218030027113856e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,9.706991841085257e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,7.169579475885257e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,9.707036224426702e-05,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0004604579007718,290.3948669433594,294.1499938964844,253.3532257080078,252.62599182128903,255.064453125,253.4849853515625,288.7005615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821810526773,0.002967030974105,-0.0019848498050123,-0.0059273019433021,0.0,0.0,0.0,-0.0056550819426774,60.0,-23.716114044189453,-0.0,-6.577222677606187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,9.217844490194692e-05,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,9.706796117825434e-05,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,7.169434684328735e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,9.70684050116688e-05,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0004604486457537,290.3890991210937,294.1499938964844,253.34051513671875,252.6148834228516,255.0494384765625,253.4755401611328,288.69189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821611456573,0.0029652081429958,-0.0019830469973385,-0.0059230769984424,0.0,0.0,0.0,-0.0056545645929872,60.0,-23.716188430786133,-0.0,-6.576956224080277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,9.219357889378443e-05,291.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,9.7083902801387e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,7.170611206674948e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,9.708433935884386e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0004605242284014,290.3775634765625,294.1499938964844,253.314682006836,252.5923614501953,255.0194854736328,253.45594787597656,288.6745910644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823221480473,0.0029799910262227,-0.0019976689945906,-0.0059573408216238,0.0,0.0,0.0,-0.0056587606668472,60.0,-23.72178268432617,-0.0,-6.57911414236878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,9.219357889378443e-05,291.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,9.7083902801387e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,7.170611206674948e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,9.708433935884386e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0004605242284014,290.3775634765625,294.1499938964844,253.314682006836,252.5923614501953,255.0194854736328,253.45594787597656,288.6745910644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823221480473,0.0029799910262227,-0.0019976689945906,-0.0059573408216238,0.0,0.0,0.0,-0.0056587606668472,60.0,-23.72178268432617,-0.0,-6.57911414236878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.223171218764036e-05,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,9.71240660874173e-05,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,7.173577614594251e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,9.712449536891654e-05,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0004607147420756,290.3659362792969,294.1499938964844,253.28836059570312,252.56944274902344,254.9895782470703,253.435287475586,288.6573181152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827283211052,0.0030172665137797,-0.0020345381926745,-0.0060437372885644,0.0,0.0,0.0,-0.00566934235394,60.0,-23.73417091369629,-0.0,-6.584556899724704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.223171218764036e-05,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,9.71240660874173e-05,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,7.173577614594251e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,9.712449536891654e-05,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0004607147420756,290.3659362792969,294.1499938964844,253.28836059570312,252.56944274902344,254.9895782470703,253.435287475586,288.6573181152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827283211052,0.0030172665137797,-0.0020345381926745,-0.0060437372885644,0.0,0.0,0.0,-0.00566934235394,60.0,-23.73417091369629,-0.0,-6.584556899724704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,9.229023999068886e-05,291.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.502685546875,0.0,0.0,9.718570800032468e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,7.178130181273445e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,9.718613000586628e-05,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0004610071482602,290.354248046875,294.1499938964844,253.2615661621093,252.546142578125,254.959716796875,253.4134216308593,288.6400451660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833518415689,0.0030744839459657,-0.0020911321043968,-0.0061763548292219,0.0,0.0,0.0,-0.0056855855509638,60.0,-23.752553939819336,-0.0,-6.59291501392545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,9.229023999068886e-05,291.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.502685546875,0.0,0.0,9.718570800032468e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,7.178130181273445e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,9.718613000586628e-05,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0004610071482602,290.354248046875,294.1499938964844,253.2615661621093,252.546142578125,254.959716796875,253.4134216308593,288.6400451660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833518415689,0.0030744839459657,-0.0020911321043968,-0.0061763548292219,0.0,0.0,0.0,-0.0056855855509638,60.0,-23.752553939819336,-0.0,-6.59291501392545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.236590267391875e-05,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,9.726537973619998e-05,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,7.184014975791797e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.72658017417416e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0004613850906025,290.3424987792969,294.1499938964844,253.2343139648437,252.52247619628903,254.9298858642578,253.39028930664065,288.622802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009841579012572,0.0031484458595514,-0.0021642879582941,-0.0063477815128862,0.0,0.0,0.0,-0.0057065817527472,60.0,-23.776147842407227,-0.0,-6.60372734273551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.236590267391875e-05,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,9.726537973619998e-05,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,7.184014975791797e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.72658017417416e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0004613850906025,290.3424987792969,294.1499938964844,253.2343139648437,252.52247619628903,254.9298858642578,253.39028930664065,288.622802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009841579012572,0.0031484458595514,-0.0021642879582941,-0.0063477815128862,0.0,0.0,0.0,-0.0057065817527472,60.0,-23.776147842407227,-0.0,-6.60372734273551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
