time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604500,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,9.240909275831656e-05,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,9.731086902320384e-05,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.187374285422266e-05,290.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,9.731128375278786e-05,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0004616008664015,290.3365783691406,294.1499938964844,253.22052001953125,252.5105133056641,254.9149627685547,253.37820434570312,288.6141662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009846180910244,0.0031906717922538,-0.0022060538176447,-0.0064456518739461,0.0,0.0,0.0,-0.0057185692712664,60.0,-23.789684295654297,-0.0,-6.609904090737474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.24550913623534e-05,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,9.735931234899908e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,7.19095187378116e-05,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,9.735972707858308e-05,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.000461830641143,290.3306579589844,294.1499938964844,253.2066192626953,252.4984741210937,254.90005493164065,253.3657989501953,288.6055603027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000985108083114,0.0032356395386159,-0.0022505314555019,-0.0065498761832714,0.0,0.0,0.0,-0.0057313349097967,60.0,-23.80413818359375,-0.0,-6.61648584809882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,9.255381155526266e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,9.746327123139054e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,7.198630191851407e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,9.746367868501692e-05,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004623238055501,290.3187255859375,294.1499938964844,253.17849731445312,252.47413635253903,254.8702392578125,253.34002685546875,288.5883483886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009861597791314,0.0033321476075798,-0.0023459878284484,-0.0067735584452748,0.0,0.0,0.0,-0.0057587316259741,60.0,-23.83529663085937,-0.0,-6.63062138528403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,9.255381155526266e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,9.746327123139054e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,7.198630191851407e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,9.746367868501692e-05,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004623238055501,290.3187255859375,294.1499938964844,253.17849731445312,252.47413635253903,254.8702392578125,253.34002685546875,288.5883483886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009861597791314,0.0033321476075798,-0.0023459878284484,-0.0067735584452748,0.0,0.0,0.0,-0.0057587316259741,60.0,-23.83529663085937,-0.0,-6.63062138528403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,9.26585853449069e-05,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,9.757361112860964e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,7.206779264379293e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.75740113062784e-05,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0004628471797332,290.3067321777344,294.1499938964844,253.1499938964844,252.4495086669922,254.8404235839844,253.3129425048828,288.5711364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872760856524,0.0034345781896263,-0.0024473019875586,-0.0070109674707055,0.0,0.0,0.0,-0.0057878103107213,60.0,-23.8689022064209,-0.0,-6.645640837632527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,9.26585853449069e-05,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,9.757361112860964e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,7.206779264379293e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.75740113062784e-05,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0004628471797332,290.3067321777344,294.1499938964844,253.1499938964844,252.4495086669922,254.8404235839844,253.3129425048828,288.5711364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872760856524,0.0034345781896263,-0.0024473019875586,-0.0070109674707055,0.0,0.0,0.0,-0.0057878103107213,60.0,-23.8689022064209,-0.0,-6.645640837632527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,9.276951459469274e-05,291.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,9.769042662810534e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,7.215407094918191e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,9.769082680577412e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0004634013166651,290.294677734375,294.1499938964844,253.11959838867188,252.4232635498047,254.81056213378903,253.2845916748047,288.5539245605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009884579339995,0.0035430216230452,-0.0025545635726302,-0.0072623109444975,0.0,0.0,0.0,-0.0058185956440865,60.0,-23.904735565185547,-0.0,-6.661560547627232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,9.276951459469274e-05,291.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,9.769042662810534e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,7.215407094918191e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,9.769082680577412e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0004634013166651,290.294677734375,294.1499938964844,253.11959838867188,252.4232635498047,254.81056213378903,253.2845916748047,288.5539245605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009884579339995,0.0035430216230452,-0.0025545635726302,-0.0072623109444975,0.0,0.0,0.0,-0.0058185956440865,60.0,-23.904735565185547,-0.0,-6.661560547627232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63385009765625,0.0,0.0,9.288863657275216e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,9.781586413737386e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,7.224671571748331e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,9.781626431504264e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004639963444788,290.28253173828125,294.1499938964844,253.08599853515625,252.394287109375,254.78062438964844,253.2544860839844,288.5367431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897269774228,0.003659471636638,-0.0026697446592152,-0.0075322110205888,0.0,0.0,0.0,-0.0058516543358564,60.0,-23.94441604614257,-0.0,-6.678676811588957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63385009765625,0.0,0.0,9.288863657275216e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,9.781586413737386e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,7.224671571748331e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,9.781626431504264e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004639963444788,290.28253173828125,294.1499938964844,253.08599853515625,252.394287109375,254.78062438964844,253.2544860839844,288.5367431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897269774228,0.003659471636638,-0.0026697446592152,-0.0075322110205888,0.0,0.0,0.0,-0.0058516543358564,60.0,-23.94441604614257,-0.0,-6.678676811588957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,9.295051131630316e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,9.788102761376648e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,7.229484617710114e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,9.788142051547766e-05,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.000464305456262,290.27642822265625,294.1499938964844,253.0680694580078,252.3788604736328,254.7656097412109,253.2386932373047,288.52813720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009903862373903,0.0037199624348431,-0.0027295760810375,-0.0076724118553102,0.0,0.0,0.0,-0.0058688269928097,60.0,-23.965715408325195,-0.0,-6.687577069897088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,9.30136302486062e-05,291.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,9.794749348657206e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,7.234393706312403e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,9.794788638828322e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0004646207380574,290.2702941894531,294.1499938964844,253.04946899414065,252.3628387451172,254.75054931640625,253.22235107421875,288.51953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009910586522892,0.0037816674448549,-0.002790608908981,-0.007815427146852,0.0,0.0,0.0,-0.0058863442391157,60.0,-23.98787307739257,-0.0,-6.696662069316518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,9.314236376667397e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.808305912883952e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,7.244406151585281e-05,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,9.808344475459307e-05,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0004652638162951,290.25799560546875,294.1499938964844,253.0103302001953,252.32913208007807,254.72027587890625,253.18801879882807,288.5023498535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924301411956,0.0039075133390724,-0.0029150834307074,-0.0081071006134152,0.0,0.0,0.0,-0.0059220702387392,60.0,-24.03438186645508,-0.0,-6.715209366348064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,9.314236376667397e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.808305912883952e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,7.244406151585281e-05,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,9.808344475459307e-05,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0004652638162951,290.25799560546875,294.1499938964844,253.0103302001953,252.32913208007807,254.72027587890625,253.18801879882807,288.5023498535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924301411956,0.0039075133390724,-0.0029150834307074,-0.0081071006134152,0.0,0.0,0.0,-0.0059220702387392,60.0,-24.03438186645508,-0.0,-6.715209366348064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,9.327244333690032e-05,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,9.822004358284175e-05,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,7.254523370647803e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,9.822042193263768e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0004659135884139,290.24560546875,294.1499938964844,252.9688873291016,252.2934417724609,254.6897735595703,253.1512908935547,288.48516845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993816065602,0.0040346779860556,-0.0030408618040382,-0.0084018288180232,0.0,0.0,0.0,-0.005958171095699,60.0,-24.083341598510746,-0.0,-6.73397764217043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,9.327244333690032e-05,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,9.822004358284175e-05,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,7.254523370647803e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,9.822042193263768e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0004659135884139,290.24560546875,294.1499938964844,252.9688873291016,252.2934417724609,254.6897735595703,253.1512908935547,288.48516845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993816065602,0.0040346779860556,-0.0030408618040382,-0.0084018288180232,0.0,0.0,0.0,-0.005958171095699,60.0,-24.083341598510746,-0.0,-6.73397764217043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,9.34018098632805e-05,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,9.835627861320972e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,7.264585292432457e-05,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,9.835665696300566e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0004665598389692,290.233154296875,294.1499938964844,252.9254150390625,252.25601196289065,254.6590270996093,253.1124725341797,288.4679870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951944230124,0.0041611460037529,-0.0031659516971558,-0.0086949411779642,0.0,0.0,0.0,-0.0059940740466117,60.0,-24.133819580078125,-0.0,-6.752669179377335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,9.34018098632805e-05,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,9.835627861320972e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,7.264585292432457e-05,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,9.835665696300566e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0004665598389692,290.233154296875,294.1499938964844,252.9254150390625,252.25601196289065,254.6590270996093,253.1124725341797,288.4679870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951944230124,0.0041611460037529,-0.0031659516971558,-0.0086949411779642,0.0,0.0,0.0,-0.0059940740466117,60.0,-24.133819580078125,-0.0,-6.752669179377335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,9.352792403660716e-05,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876342773437,0.0,0.0,9.84890866675414e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,7.274394010892138e-05,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,9.848945774137974e-05,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0004671898204833,290.2206420898437,294.1499938964844,252.8802185058593,252.2170867919922,254.62799072265625,253.0712280273437,288.4508056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965379722416,0.0042844316922128,-0.0032878934871405,-0.0089806756004691,0.0,0.0,0.0,-0.0060290736146271,60.0,-24.18522071838379,-0.0,-6.770915916831656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,9.352792403660716e-05,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876342773437,0.0,0.0,9.84890866675414e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,7.274394010892138e-05,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,9.848945774137974e-05,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0004671898204833,290.2206420898437,294.1499938964844,252.8802185058593,252.2170867919922,254.62799072265625,253.0712280273437,288.4508056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965379722416,0.0042844316922128,-0.0032878934871405,-0.0089806756004691,0.0,0.0,0.0,-0.0060290736146271,60.0,-24.18522071838379,-0.0,-6.770915916831656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,9.358946408610792e-05,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,9.855389362201096e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,7.279180863406509e-05,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,9.855427197180688e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0004674972442444,290.21435546875,294.1499938964844,252.8570709228516,252.1971435546875,254.61236572265625,253.04991149902344,288.44219970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971937397494,0.0043445937335491,-0.0033474001102149,-0.0091201113536953,0.0,0.0,0.0,-0.0060461531393229,60.0,-24.211027145385746,-0.0,-6.779828254366296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,9.364928700961173e-05,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,9.861689613899216e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55328369140625,0.0,0.0,7.28383383830078e-05,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,9.861725993687288e-05,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,0.0004677960823755,290.2080383300781,294.1499938964844,252.83360290527344,252.1769256591797,254.5966644287109,253.02804565429688,288.43359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978311136364,0.0044030719436705,-0.003405240830034,-0.0092556420713663,0.0,0.0,0.0,-0.0060627544298768,60.0,-24.236772537231445,-0.0,-6.788497586285305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,9.37640288611874e-05,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,9.87377279670909e-05,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,7.292757800314575e-05,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,9.87380917649716e-05,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0004683692532125,290.19537353515625,294.1499938964844,252.78585815429688,252.13577270507807,254.5650329589844,252.98291015625,288.4164123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990535909309,0.0045152381062507,-0.003516184631735,-0.0095156030729413,0.0,0.0,0.0,-0.0060945977456867,60.0,-24.28779983520508,-0.0,-6.805141339327747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,9.37640288611874e-05,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,9.87377279670909e-05,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,7.292757800314575e-05,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,9.87380917649716e-05,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0004683692532125,290.19537353515625,294.1499938964844,252.78585815429688,252.13577270507807,254.5650329589844,252.98291015625,288.4164123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990535909309,0.0045152381062507,-0.003516184631735,-0.0095156030729413,0.0,0.0,0.0,-0.0060945977456867,60.0,-24.28779983520508,-0.0,-6.805141339327747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,9.387085447087884e-05,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,9.88502215477638e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,7.301066216314211e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,9.885057806968688e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.000468902871944,290.1826171875,294.1499938964844,252.73727416992188,252.0938873291016,254.53306579589844,252.93600463867188,288.3992004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001916671171,0.0046196589246392,-0.0036194671411067,-0.0097576109692454,0.0,0.0,0.0,-0.006124242208898,60.0,-24.33767509460449,-0.0,-6.820654618877597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,9.387085447087884e-05,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,9.88502215477638e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,7.301066216314211e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,9.885057806968688e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.000468902871944,290.1826171875,294.1499938964844,252.73727416992188,252.0938873291016,254.53306579589844,252.93600463867188,288.3992004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001916671171,0.0046196589246392,-0.0036194671411067,-0.0097576109692454,0.0,0.0,0.0,-0.006124242208898,60.0,-24.33767509460449,-0.0,-6.820654618877597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.515869140625,0.0,0.0,9.396892710356042e-05,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,9.895349649013951e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,7.308694330276921e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,9.89538530120626e-05,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.000469392776722,290.1697998046875,294.1499938964844,252.68817138671875,252.051513671875,254.5007476806641,252.88766479492188,288.3819885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012364946305,0.0047155227512121,-0.0037142864894121,-0.0099797863513231,0.0,0.0,0.0,-0.0061514573171734,60.0,-24.385948181152344,-0.0,-6.83491236941336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.515869140625,0.0,0.0,9.396892710356042e-05,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,9.895349649013951e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,7.308694330276921e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,9.89538530120626e-05,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.000469392776722,290.1697998046875,294.1499938964844,252.68817138671875,252.051513671875,254.5007476806641,252.88766479492188,288.3819885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012364946305,0.0047155227512121,-0.0037142864894121,-0.0099797863513231,0.0,0.0,0.0,-0.0061514573171734,60.0,-24.385948181152344,-0.0,-6.83491236941336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,9.405773016624153e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,9.904702164931224e-05,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,7.315601396840066e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,9.904737089527772e-05,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0004698364064097,290.15692138671875,294.1499938964844,252.6388397216797,252.0089111328125,254.4681091308593,252.8382110595703,288.36474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002182601951,0.0048023331910371,-0.0038001502398401,-0.0101809771731495,0.0,0.0,0.0,-0.0061761024408042,60.0,-24.432207107543945,-0.0,-6.8478364312341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,9.405773016624153e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,9.904702164931224e-05,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,7.315601396840066e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,9.904737089527772e-05,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0004698364064097,290.15692138671875,294.1499938964844,252.6388397216797,252.0089111328125,254.4681091308593,252.8382110595703,288.36474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002182601951,0.0048023331910371,-0.0038001502398401,-0.0101809771731495,0.0,0.0,0.0,-0.0061761024408042,60.0,-24.432207107543945,-0.0,-6.8478364312341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,9.409853373654188e-05,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,9.908998617902398e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,7.318775169551373e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,9.909033542498946e-05,291.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0004700402205344,290.15045166015625,294.1499938964844,252.6141662597656,251.98760986328125,254.45166015625,252.8131561279297,288.35614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026172967627,0.0048422142863273,-0.0038395971059799,-0.0102734062820672,0.0,0.0,0.0,-0.0061874245293438,60.0,-24.454435348510746,-0.0,-6.85377727904779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,9.413908264832573e-05,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,9.913268877426162e-05,290.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,7.32192856958136e-05,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,9.91330380202271e-05,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0004702427831944,290.1439819335937,294.1499938964844,252.5895538330078,251.96633911132807,254.4351348876953,252.7879333496093,288.3475036621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003049314022,0.0048818504437804,-0.0038788011297583,-0.0103652663528919,0.0,0.0,0.0,-0.0061986772343516,60.0,-24.476301193237305,-0.0,-6.859685441895635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,9.4234746939037e-05,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,9.92334316833876e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,7.329369691433385e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,9.923377365339547e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0004707206680905,290.1309509277344,294.1499938964844,252.5406494140625,251.924057006836,254.4018402099609,252.737045288086,288.33026123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040685301646,0.0049753603525459,-0.0039712921716272,-0.0105819823220372,0.0,0.0,0.0,-0.0062252241186797,60.0,-24.5212516784668,-0.0,-6.87363268525587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,9.4234746939037e-05,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,9.92334316833876e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,7.329369691433385e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,9.923377365339547e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0004707206680905,290.1309509277344,294.1499938964844,252.5406494140625,251.924057006836,254.4018402099609,252.737045288086,288.33026123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040685301646,0.0049753603525459,-0.0039712921716272,-0.0105819823220372,0.0,0.0,0.0,-0.0062252241186797,60.0,-24.5212516784668,-0.0,-6.87363268525587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,9.430815407540648e-05,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,9.93107387330383e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,7.335079135373235e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,9.931108070304616e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.0004710873763542,290.11785888671875,294.1499938964844,252.4923858642578,251.8823089599609,254.3682556152344,252.6858673095703,288.31298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048506082966,0.0050471150316298,-0.0040422645397484,-0.0107482783496379,0.0,0.0,0.0,-0.0062455954030156,60.0,-24.565183639526367,-0.0,-6.88434482754019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,9.430815407540648e-05,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,9.93107387330383e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,7.335079135373235e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,9.931108070304616e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.0004710873763542,290.11785888671875,294.1499938964844,252.4923858642578,251.8823089599609,254.3682556152344,252.6858673095703,288.31298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048506082966,0.0050471150316298,-0.0040422645397484,-0.0107482783496379,0.0,0.0,0.0,-0.0062455954030156,60.0,-24.565183639526367,-0.0,-6.88434482754019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,9.431281796423718e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,9.931565000442788e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,7.335441478062421e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,9.931598469847812e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0004711106885224,290.104736328125,294.1499938964844,252.44509887695312,251.8413543701172,254.3343963623047,252.6352081298828,288.29571533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049003176391,0.005051661748439,-0.0040467614307999,-0.0107588162645697,0.0,0.0,0.0,-0.0062468866817653,60.0,-24.595983505249023,-0.0,-6.88502339585284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,9.431281796423718e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,9.931565000442788e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,7.335441478062421e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,9.931598469847812e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0004711106885224,290.104736328125,294.1499938964844,252.44509887695312,251.8413543701172,254.3343963623047,252.6352081298828,288.29571533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049003176391,0.005051661748439,-0.0040467614307999,-0.0107588162645697,0.0,0.0,0.0,-0.0062468866817653,60.0,-24.595983505249023,-0.0,-6.88502339585284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
