time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606780,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,9.42573169595562e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,9.925720951287076e-05,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,7.331124652409926e-05,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,9.9257544206921e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0004708334745373,290.091552734375,294.1499938964844,252.3990478515625,251.80145263671875,254.3003387451172,252.58583068847656,288.27838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043089278042,0.0049973982386291,-0.0039930893108248,-0.0106330569833517,0.0,0.0,0.0,-0.0062314821407198,60.0,-24.61029815673828,-0.0,-6.876921787579704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,9.42573169595562e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,9.925720951287076e-05,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,7.331124652409926e-05,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,9.9257544206921e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0004708334745373,290.091552734375,294.1499938964844,252.3990478515625,251.80145263671875,254.3003387451172,252.58583068847656,288.27838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043089278042,0.0049973982386291,-0.0039930893108248,-0.0106330569833517,0.0,0.0,0.0,-0.0062314821407198,60.0,-24.61029815673828,-0.0,-6.876921787579704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,9.421143477084117e-05,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,9.920889715431258e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,7.32755652279593e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,9.920922457240522e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,0.0004706042818725,290.0849304199219,294.1499938964844,252.3765869140625,251.7819976806641,254.28323364257807,252.5618133544922,288.2697448730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038200998678,0.0049525410868227,-0.0039487211033701,-0.0105290971696376,0.0,0.0,0.0,-0.0062187472358345,60.0,-24.611581802368164,-0.0,-6.870227764466108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,9.41639591474086e-05,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,9.915889677358793e-05,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194641113281,0.0,0.0,7.323863246710971e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,9.915923146763816e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,0.0004703671438619,290.07830810546875,294.1499938964844,252.35455322265625,251.76287841796875,254.26611328125,252.53819274902344,288.2610778808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033141588792,0.0049061207100749,-0.003902806667611,-0.0104215145111083,0.0,0.0,0.0,-0.0062055685557425,60.0,-24.61056137084961,-0.0,-6.863303525506127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,9.409109043190256e-05,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,9.908217180054636e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,7.318196003325284e-05,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,9.9082499218639e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,0.0004700031713582,290.0650329589844,294.1499938964844,252.3119201660156,251.72589111328125,254.23175048828125,252.4921264648437,288.2437438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025375522673,0.0048348796553909,-0.0038323421031236,-0.0102564068511128,0.0,0.0,0.0,-0.0061853434890508,60.0,-24.60791778564453,-0.0,-6.852684464320191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,9.409109043190256e-05,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,9.908217180054636e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,7.318196003325284e-05,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,9.9082499218639e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,0.0004700031713582,290.0650329589844,294.1499938964844,252.3119201660156,251.72589111328125,254.23175048828125,252.4921264648437,288.2437438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025375522673,0.0048348796553909,-0.0038323421031236,-0.0102564068511128,0.0,0.0,0.0,-0.0061853434890508,60.0,-24.60791778564453,-0.0,-6.852684464320191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,9.401945135323332e-05,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.90067346720025e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923034667969,0.0,0.0,7.312624074984342e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,9.900705481413752e-05,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0004696453106589,290.0517272949219,294.1499938964844,252.2714233398437,251.69073486328125,254.19729614257807,252.4478759765625,288.22637939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001774217002,0.0047648344188928,-0.003763060318306,-0.0100940708070993,0.0,0.0,0.0,-0.0061654578894376,60.0,-24.605674743652344,-0.0,-6.842252275873761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,9.401945135323332e-05,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.90067346720025e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923034667969,0.0,0.0,7.312624074984342e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,9.900705481413752e-05,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0004696453106589,290.0517272949219,294.1499938964844,252.2714233398437,251.69073486328125,254.19729614257807,252.4478759765625,288.22637939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001774217002,0.0047648344188928,-0.003763060318306,-0.0100940708070993,0.0,0.0,0.0,-0.0061654578894376,60.0,-24.605674743652344,-0.0,-6.842252275873761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,9.39445963012986e-05,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,9.892791422316805e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,7.306801853701472e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,9.892822708934546e-05,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.000469271413749,290.03839111328125,294.1499938964844,252.23336791992188,251.65768432617188,254.1627960205078,252.4053497314453,288.2090148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009765392169,0.0046916473656892,-0.003690670710057,-0.0099244518205523,0.0,0.0,0.0,-0.0061446805484592,60.0,-24.6015625,-0.0,-6.831359655734559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,9.39445963012986e-05,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,9.892791422316805e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,7.306801853701472e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,9.892822708934546e-05,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.000469271413749,290.03839111328125,294.1499938964844,252.23336791992188,251.65768432617188,254.1627960205078,252.4053497314453,288.2090148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009765392169,0.0046916473656892,-0.003690670710057,-0.0099244518205523,0.0,0.0,0.0,-0.0061446805484592,60.0,-24.6015625,-0.0,-6.831359655734559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,9.386748570250349e-05,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.884671453619376e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,7.300804281840101e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.288818359375,0.0,0.0,9.884702012641355e-05,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.0,0.0,0.0004688862536568,290.0249938964844,294.1499938964844,252.19805908203125,251.6269989013672,254.12828063964844,252.36485290527344,288.1916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001547634601,0.0046162521466612,-0.0036160976160317,-0.0097497152164578,0.0,0.0,0.0,-0.0061232764273881,60.0,-24.59492874145508,-0.0,-6.820148001907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,9.386748570250349e-05,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.884671453619376e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,7.300804281840101e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.288818359375,0.0,0.0,9.884702012641355e-05,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.0,0.0,0.0004688862536568,290.0249938964844,294.1499938964844,252.19805908203125,251.6269989013672,254.12828063964844,252.36485290527344,288.1916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001547634601,0.0046162521466612,-0.0036160976160317,-0.0097497152164578,0.0,0.0,0.0,-0.0061232764273881,60.0,-24.59492874145508,-0.0,-6.820148001907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,9.3828457465861e-05,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,9.880561992758884e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,7.297769479919225e-05,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,9.880593279376626e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.0004686913162004,290.0182800292969,294.1499938964844,252.1815185546875,251.6126251220703,254.1110382080078,252.345443725586,288.1828918457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997389279305,0.0045780995860695,-0.0035783604253083,-0.0096612917259335,0.0,0.0,0.0,-0.0061124451458454,60.0,-24.59067153930664,-0.0,-6.81447858141837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,9.378930553793909e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,9.876438707578929e-05,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,7.294723764061928e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,9.876469266600908e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0004684957384597,290.0115661621094,294.1499938964844,252.1657867431641,251.59893798828125,254.0938262939453,252.3265380859375,288.1741943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993216954171,0.004539814312011,-0.0035404926165938,-0.0095725608989596,0.0,0.0,0.0,-0.0061015761457383,60.0,-24.58587074279785,-0.0,-6.808791397361348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,9.371118358103558e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,9.868213237496092e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377685546875,0.0,0.0,7.288647611858323e-05,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,9.868243796518072e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0004681055434048,289.99810791015625,294.1499938964844,252.1368560791016,251.57376098632807,254.05946350097656,252.2903594970703,288.1567687988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984893258661,0.0044634388759732,-0.0034649497829377,-0.009395551867783,0.0,0.0,0.0,-0.0060798935592174,60.0,-24.574626922607425,-0.0,-6.797452556384087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,9.371118358103558e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,9.868213237496092e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377685546875,0.0,0.0,7.288647611858323e-05,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,9.868243796518072e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0004681055434048,289.99810791015625,294.1499938964844,252.1368560791016,251.57376098632807,254.05946350097656,252.2903594970703,288.1567687988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984893258661,0.0044634388759732,-0.0034649497829377,-0.009395551867783,0.0,0.0,0.0,-0.0060798935592174,60.0,-24.574626922607425,-0.0,-6.797452556384087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,9.363448771182448e-05,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.860136924544348e-05,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,7.282682781806216e-05,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,9.860166755970567e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,0.0004677224496845,289.9845886230469,294.1499938964844,252.111557006836,251.5517425537109,254.02528381347656,252.2569274902344,288.13934326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976719738915,0.0043884483166038,-0.0033907764591276,-0.0092217503115534,0.0,0.0,0.0,-0.0060586044564843,60.0,-24.560932159423828,-0.0,-6.786329009855764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,9.363448771182448e-05,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.860136924544348e-05,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,7.282682781806216e-05,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,9.860166755970567e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,0.0004677224496845,289.9845886230469,294.1499938964844,252.111557006836,251.5517425537109,254.02528381347656,252.2569274902344,288.13934326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976719738915,0.0043884483166038,-0.0033907764591276,-0.0092217503115534,0.0,0.0,0.0,-0.0060586044564843,60.0,-24.560932159423828,-0.0,-6.786329009855764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,9.355999645777048e-05,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.85229344223626e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,7.276888936758041e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,9.852322546066716e-05,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0004673503572121,289.9710693359375,294.1499938964844,252.09019470214844,251.5331420898437,253.99131774902344,252.2258453369141,288.12188720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996878137812,0.0043156174942851,-0.0033187391236424,-0.0090529536828398,0.0,0.0,0.0,-0.0060379281640052,60.0,-24.545379638671875,-0.0,-6.775535155156831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,9.355999645777048e-05,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.85229344223626e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,7.276888936758041e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,9.852322546066716e-05,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0004673503572121,289.9710693359375,294.1499938964844,252.09019470214844,251.5331420898437,253.99131774902344,252.2258453369141,288.12188720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996878137812,0.0043156174942851,-0.0033187391236424,-0.0090529536828398,0.0,0.0,0.0,-0.0060379281640052,60.0,-24.545379638671875,-0.0,-6.775535155156831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,9.348915045848116e-05,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,9.844832675298676e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,7.271378126461059e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,9.844861779129133e-05,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,0.0004669964546337,289.9574890136719,294.1499938964844,252.07305908203125,251.51821899414065,253.9576568603516,252.1978454589844,288.1044311523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961231844499,0.0042463419958949,-0.0032502191606909,-0.0088923973962664,0.0,0.0,0.0,-0.0060182614251971,60.0,-24.52760505676269,-0.0,-6.765275628595191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,9.348915045848116e-05,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,9.844832675298676e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,7.271378126461059e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,9.844861779129133e-05,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,0.0004669964546337,289.9574890136719,294.1499938964844,252.07305908203125,251.51821899414065,253.9576568603516,252.1978454589844,288.1044311523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961231844499,0.0042463419958949,-0.0032502191606909,-0.0088923973962664,0.0,0.0,0.0,-0.0060182614251971,60.0,-24.52760505676269,-0.0,-6.765275628595191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,9.345527359982952e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,9.841265273280442e-05,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897644042969,0.0,0.0,7.268743502208963e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,9.841294377110898e-05,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,0.0004668272449634,289.95068359375,294.1499938964844,252.066162109375,251.51222229003903,253.9409637451172,252.1849822998047,288.0956726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957621805369,0.0042132199741899,-0.0032174575608223,-0.008815630339086,0.0,0.0,0.0,-0.0060088583268225,60.0,-24.51800346374512,-0.0,-6.760372883718446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,9.342270641354844e-05,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,9.837836114456876e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,7.266210741363466e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,9.837865218287334e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0004666646127589,289.9438781738281,294.1499938964844,252.06044006347656,251.5072479248047,253.9243621826172,252.1728057861328,288.0869445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954151464626,0.004181379918009,-0.0031859648879617,-0.0087418369948863,0.0,0.0,0.0,-0.0059998193755745,60.0,-24.507980346679688,-0.0,-6.755661985380358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.336166112916544e-05,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,9.831407805904746e-05,290.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,7.26146245142445e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,9.83143618213944e-05,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,0.0004663596628233,289.93023681640625,294.1499938964844,252.0526580810547,251.50045776367188,253.8914794921875,252.15084838867188,288.0694580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947646176442,0.004121690057218,-0.0031269253231585,-0.0086034946143627,0.0,0.0,0.0,-0.0059828739613294,60.0,-24.48649978637696,-0.0,-6.746834912974009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.336166112916544e-05,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,9.831407805904746e-05,290.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,7.26146245142445e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,9.83143618213944e-05,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,0.0004663596628233,289.93023681640625,294.1499938964844,252.0526580810547,251.50045776367188,253.8914794921875,252.15084838867188,288.0694580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947646176442,0.004121690057218,-0.0031269253231585,-0.0086034946143627,0.0,0.0,0.0,-0.0059828739613294,60.0,-24.48649978637696,-0.0,-6.746834912974009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,9.330689499620348e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,9.825640881899744e-05,290.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,7.257203105837107e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,9.82566925813444e-05,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,0.0004660861159209,289.91656494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.859130859375,252.132553100586,288.0519714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941810276359,0.0040681380778551,-0.0030739568173885,-0.0084793781861662,0.0,0.0,0.0,-0.0059676710516214,60.0,-24.46304702758789,-0.0,-6.738920177440377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,9.330689499620348e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,9.825640881899744e-05,290.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,7.257203105837107e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,9.82566925813444e-05,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,0.0004660861159209,289.91656494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.859130859375,252.132553100586,288.0519714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941810276359,0.0040681380778551,-0.0030739568173885,-0.0084793781861662,0.0,0.0,0.0,-0.0059676710516214,60.0,-24.46304702758789,-0.0,-6.738920177440377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,9.326450526714324e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,9.821177809499204e-05,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,7.253905641846359e-05,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,9.821205458138138e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0004658743855543,289.9028625488281,294.1499938964844,252.0500030517578,251.4981384277344,253.82733154296875,252.1174774169922,288.0344543457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937292197719,0.0040266877040266,-0.00303295860067,-0.0083833103999495,0.0,0.0,0.0,-0.0059559037908911,60.0,-24.439208984375,-0.0,-6.732797430686335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,9.326450526714324e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,9.821177809499204e-05,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,7.253905641846359e-05,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,9.821205458138138e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0004658743855543,289.9028625488281,294.1499938964844,252.0500030517578,251.4981384277344,253.82733154296875,252.1174774169922,288.0344543457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937292197719,0.0040266877040266,-0.00303295860067,-0.0083833103999495,0.0,0.0,0.0,-0.0059559037908911,60.0,-24.439208984375,-0.0,-6.732797430686335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,9.32383190956898e-05,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.81842094915919e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276611328125,0.0,0.0,7.25186982890591e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,9.818447870202364e-05,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0004657436220441,289.8890991210937,294.1499938964844,252.0500030517578,251.4981384277344,253.796127319336,252.1053924560547,288.0169677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934501722455,0.0040010847151279,-0.0030076345428824,-0.0083239702507853,0.0,0.0,0.0,-0.0059486352838575,60.0,-24.41851806640625,-0.0,-6.72901734333209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,9.32383190956898e-05,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.81842094915919e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276611328125,0.0,0.0,7.25186982890591e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,9.818447870202364e-05,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0004657436220441,289.8890991210937,294.1499938964844,252.0500030517578,251.4981384277344,253.796127319336,252.1053924560547,288.0169677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934501722455,0.0040010847151279,-0.0030076345428824,-0.0083239702507853,0.0,0.0,0.0,-0.0059486352838575,60.0,-24.41851806640625,-0.0,-6.72901734333209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.323151607532054e-05,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,9.817704267334192e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,7.251340139191598e-05,290.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,9.817731915973128e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0004657096287701,289.8822021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.7807464599609,252.10028076171875,288.0082092285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009933776455,0.0039944294840097,-0.0030010517220944,-0.0083085447549819,0.0,0.0,0.0,-0.0059467456303536,60.0,-24.40973854064941,-0.0,-6.728034662728535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,9.322859841631724e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,9.817397221922874e-05,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,7.251113129314035e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,9.817424142966048e-05,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,0.0004656950768548,289.87530517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.76551818847656,252.0956268310547,287.9994506835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009933464461937,0.0039915731176733,-0.0029982265550643,-0.0083019249141216,0.0,0.0,0.0,-0.0059459349140524,60.0,-24.40193748474121,-0.0,-6.727612600343491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,9.32339098653756e-05,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,9.817956743063404e-05,290.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,7.251526403706521e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,9.817982936510816e-05,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.0004657215904444,289.8614501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.7354278564453,252.08755493164065,287.98193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934029076248,0.0039967540651559,-0.0030033511575311,-0.0083139333873987,0.0,0.0,0.0,-0.0059474054723978,60.0,-24.38922882080078,-0.0,-6.728377854869906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,9.32339098653756e-05,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,9.817956743063404e-05,290.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,7.251526403706521e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,9.817982936510816e-05,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.0004657215904444,289.8614501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.7354278564453,252.08755493164065,287.98193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934029076248,0.0039967540651559,-0.0030033511575311,-0.0083139333873987,0.0,0.0,0.0,-0.0059474054723978,60.0,-24.38922882080078,-0.0,-6.728377854869906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,9.325346763944252e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.82001656666398e-05,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,7.253047806443647e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,9.820042760111392e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.0004658193211071,289.8475646972656,294.1499938964844,252.0500030517578,251.4981384277344,253.705810546875,252.080795288086,287.96441650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936112910509,0.0040158703923225,-0.0030222591012716,-0.0083582382649183,0.0,0.0,0.0,-0.00595283228904,60.0,-24.380184173583984,-0.0,-6.731200130616345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,9.325346763944252e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.82001656666398e-05,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,7.253047806443647e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,9.820042760111392e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.0004658193211071,289.8475646972656,294.1499938964844,252.0500030517578,251.4981384277344,253.705810546875,252.080795288086,287.96441650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936112910509,0.0040158703923225,-0.0030222591012716,-0.0083582382649183,0.0,0.0,0.0,-0.00595283228904,60.0,-24.380184173583984,-0.0,-6.731200130616345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
