time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609060,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,9.328575106337668e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,9.823416621657088e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,7.25555801182054e-05,290.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,9.823442087508738e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,0.0004659805854316,289.8336486816406,294.1499938964844,252.0500030517578,251.4981384277344,253.6767120361328,252.0751953125,287.9468994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939550654962,0.0040474240668118,-0.0030534691177308,-0.00843137037009,0.0,0.0,0.0,-0.005961790215224,60.0,-24.374813079833984,-0.0,-6.735860580420194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,9.328575106337668e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,9.823416621657088e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,7.25555801182054e-05,290.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,9.823442087508738e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,0.0004659805854316,289.8336486816406,294.1499938964844,252.0500030517578,251.4981384277344,253.6767120361328,252.0751953125,287.9468994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939550654962,0.0040474240668118,-0.0030534691177308,-0.00843137037009,0.0,0.0,0.0,-0.005961790215224,60.0,-24.374813079833984,-0.0,-6.735860580420194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,9.333008347311988e-05,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,9.828084876062348e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,7.259006088133901e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,9.828110341913998e-05,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937316894531,0.0,0.0,0.0004662020364776,289.81964111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.64813232421875,252.0706024169922,287.92938232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944273624569,0.0040907594375312,-0.0030963320750743,-0.0085318079218268,0.0,0.0,0.0,-0.0059740925207734,60.0,-24.37286376953125,-0.0,-6.74226328101213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,9.333008347311988e-05,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,9.828084876062348e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,7.259006088133901e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,9.828110341913998e-05,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937316894531,0.0,0.0,0.0004662020364776,289.81964111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.64813232421875,252.0706024169922,287.92938232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944273624569,0.0040907594375312,-0.0030963320750743,-0.0085318079218268,0.0,0.0,0.0,-0.0059740925207734,60.0,-24.37286376953125,-0.0,-6.74226328101213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,9.335616778116672e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,9.830832277657464e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,7.261035352712497e-05,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,9.830857743509114e-05,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0004663323343265,289.8126525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.634033203125,252.0686187744141,287.9206237792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947052458301,0.0041162585839629,-0.0031215532217174,-0.0085909059271216,0.0,0.0,0.0,-0.0059813312254846,60.0,-24.37295722961425,-0.0,-6.7460319996826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,9.338481322629376e-05,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,9.833848889684305e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439819335937,0.0,0.0,7.26326325093396e-05,290.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,9.833874355535954e-05,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0004664754669647,289.8056335449219,294.1499938964844,252.0500030517578,251.4981384277344,253.6200561523437,252.0668182373047,287.911865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950104868039,0.004144262522459,-0.0031492521520704,-0.0086558107286691,0.0,0.0,0.0,-0.0059892814606428,60.0,-24.37374496459961,-0.0,-6.750172332203874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,9.34484341996722e-05,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,9.840548591455443e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,7.268211629707366e-05,290.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,9.840574057307094e-05,291.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0004667932807933,289.7915344238281,294.1499938964844,252.0500030517578,251.4981384277344,253.5924224853516,252.0636444091797,287.89434814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956882568076,0.0042064562439918,-0.0032107678707689,-0.0087999552488327,0.0,0.0,0.0,-0.0060069374740123,60.0,-24.37704849243164,-0.0,-6.759372439546496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,9.34484341996722e-05,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,9.840548591455443e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,7.268211629707366e-05,290.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,9.840574057307094e-05,291.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0004667932807933,289.7915344238281,294.1499938964844,252.0500030517578,251.4981384277344,253.5924224853516,252.0636444091797,287.89434814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956882568076,0.0042064562439918,-0.0032107678707689,-0.0087999552488327,0.0,0.0,0.0,-0.0060069374740123,60.0,-24.37704849243164,-0.0,-6.759372439546496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,9.351970220450312e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,9.848053741734476e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,7.273754454217851e-05,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,9.848078479990364e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004671492788475,289.7774353027344,294.1499938964844,252.0500030517578,251.4981384277344,253.5652313232422,252.0610198974609,287.8768005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964475175365,0.0042761219665408,-0.0032796743325889,-0.0089614167809486,0.0,0.0,0.0,-0.0060267150402069,60.0,-24.382556915283203,-0.0,-6.769685256813318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,9.351970220450312e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,9.848053741734476e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,7.273754454217851e-05,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,9.848078479990364e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004671492788475,289.7774353027344,294.1499938964844,252.0500030517578,251.4981384277344,253.5652313232422,252.0610198974609,287.8768005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964475175365,0.0042761219665408,-0.0032796743325889,-0.0089614167809486,0.0,0.0,0.0,-0.0060267150402069,60.0,-24.382556915283203,-0.0,-6.769685256813318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,9.359651448903604e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.856143151409924e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,7.279729470610619e-05,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,9.856167162070052e-05,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308044433594,0.0,0.0,0.0004675329837482,289.76324462890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5384979248047,252.0588531494141,287.8592834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997265917249,0.004351211246103,-0.0033539454452693,-0.0091354483738541,0.0,0.0,0.0,-0.0060480320826172,60.0,-24.389835357666016,-0.0,-6.780809513884378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,9.359651448903604e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.856143151409924e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,7.279729470610619e-05,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,9.856167162070052e-05,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308044433594,0.0,0.0,0.0004675329837482,289.76324462890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5384979248047,252.0588531494141,287.8592834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997265917249,0.004351211246103,-0.0033539454452693,-0.0091354483738541,0.0,0.0,0.0,-0.0060480320826172,60.0,-24.389835357666016,-0.0,-6.780809513884378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,9.367698658024892e-05,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.971923828125,0.0,0.0,9.864616731647402e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,7.285987521754578e-05,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,9.864640742307527e-05,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0004679349367506,289.7490234375,294.1499938964844,252.0500030517578,251.4981384277344,253.5122528076172,252.0571136474609,287.8417663574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981231996789,0.004429870750755,-0.0034317474346607,-0.0093177519738674,0.0,0.0,0.0,-0.0060703628696501,60.0,-24.39834976196289,-0.0,-6.792472362349147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,9.367698658024892e-05,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.971923828125,0.0,0.0,9.864616731647402e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,7.285987521754578e-05,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,9.864640742307527e-05,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0004679349367506,289.7490234375,294.1499938964844,252.0500030517578,251.4981384277344,253.5122528076172,252.0571136474609,287.8417663574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981231996789,0.004429870750755,-0.0034317474346607,-0.0093177519738674,0.0,0.0,0.0,-0.0060703628696501,60.0,-24.39834976196289,-0.0,-6.792472362349147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,9.371800115332007e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,9.868936467682944e-05,290.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,7.289178029168397e-05,290.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,9.86896047834307e-05,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.0004681398568209,289.74188232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.4993133544922,252.05636596679688,287.8330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998560222797,0.0044699679128825,-0.0034714075736701,-0.0094106830656528,0.0,0.0,0.0,-0.0060817459598183,60.0,-24.402921676635746,-0.0,-6.798421736675665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,9.375928493682296e-05,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591369628906,0.0,0.0,9.873283124761656e-05,290.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,7.292388909263536e-05,290.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.873307135421784e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0004683460574597,289.7347106933594,294.1499938964844,252.0500030517578,251.4981384277344,253.48648071289065,252.0557098388672,287.8242492675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990000398829,0.0045103216543793,-0.0035113217309117,-0.0095042083412408,0.0,0.0,0.0,-0.0060932021588087,60.0,-24.4075927734375,-0.0,-6.804411611938121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604858398437,0.0,0.0,9.384151053382084e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,9.881942969514056e-05,290.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,7.298784476006404e-05,290.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,9.881966980174184e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833801269531,0.0,0.0,0.0004687568289227,289.7203674316406,294.1499938964844,252.0500030517578,251.4981384277344,253.4611358642578,252.05455017089844,287.8067321777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009998760651797,0.0045907055027782,-0.0035908294375985,-0.0096905082464218,0.0,0.0,0.0,-0.0061160228215157,60.0,-24.41701316833496,-0.0,-6.816351572069834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604858398437,0.0,0.0,9.384151053382084e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,9.881942969514056e-05,290.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,7.298784476006404e-05,290.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,9.881966980174184e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833801269531,0.0,0.0,0.0004687568289227,289.7203674316406,294.1499938964844,252.0500030517578,251.4981384277344,253.4611358642578,252.05455017089844,287.8067321777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009998760651797,0.0045907055027782,-0.0035908294375985,-0.0096905082464218,0.0,0.0,0.0,-0.0061160228215157,60.0,-24.41701316833496,-0.0,-6.816351572069834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,9.392205538460983e-05,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,9.89042455330491e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,7.305049075512215e-05,290.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.890447836369276e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.000469159160275,289.7059936523437,294.1499938964844,252.0500030517578,251.4981384277344,253.43618774414065,252.05360412597656,287.7892150878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007341625168,0.0046694371849298,-0.0036687029059976,-0.0098729776218533,0.0,0.0,0.0,-0.0061383740976452,60.0,-24.426239013671875,-0.0,-6.82805634255601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,9.392205538460983e-05,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,9.89042455330491e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,7.305049075512215e-05,290.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.890447836369276e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.000469159160275,289.7059936523437,294.1499938964844,252.0500030517578,251.4981384277344,253.43618774414065,252.05360412597656,287.7892150878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007341625168,0.0046694371849298,-0.0036687029059976,-0.0098729776218533,0.0,0.0,0.0,-0.0061383740976452,60.0,-24.426239013671875,-0.0,-6.82805634255601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,9.399899136042222e-05,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.898526332108304e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,7.31103282305412e-05,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,9.898549615172668e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0004695434763561,289.6915588378906,294.1499938964844,252.0500030517578,251.4981384277344,253.41168212890625,252.0528564453125,287.7716979980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015538427978,0.0047446424141526,-0.0037430883385241,-0.01004727371037,0.0,0.0,0.0,-0.0061597246676683,60.0,-24.434722900390625,-0.0,-6.83924596955876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,9.399899136042222e-05,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.898526332108304e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,7.31103282305412e-05,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,9.898549615172668e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0004695434763561,289.6915588378906,294.1499938964844,252.0500030517578,251.4981384277344,253.41168212890625,252.0528564453125,287.7716979980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015538427978,0.0047446424141526,-0.0037430883385241,-0.01004727371037,0.0,0.0,0.0,-0.0061597246676683,60.0,-24.434722900390625,-0.0,-6.83924596955876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,9.407148900208996e-05,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,9.906160994432868e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,7.316670962609351e-05,290.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,9.90618354990147e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0004699056153185,289.67706298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3876037597656,252.05224609375,287.7541809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023262584581,0.0048155086115002,-0.0038131822366267,-0.010211513377726,0.0,0.0,0.0,-0.0061798430979251,60.0,-24.44220733642578,-0.0,-6.84979895027027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,9.407148900208996e-05,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,9.906160994432868e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,7.316670962609351e-05,290.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,9.90618354990147e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0004699056153185,289.67706298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3876037597656,252.05224609375,287.7541809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023262584581,0.0048155086115002,-0.0038131822366267,-0.010211513377726,0.0,0.0,0.0,-0.0061798430979251,60.0,-24.44220733642578,-0.0,-6.84979895027027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,9.410579514224082e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.909773507388309e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,7.319339783862233e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.909796790452674e-05,291.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0004700770077761,289.6697998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.375717163086,252.051986694336,287.74542236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026918025687,0.0048490427434444,-0.003846351057291,-0.0102892313152551,0.0,0.0,0.0,-0.0061893635429441,60.0,-24.44547462463379,-0.0,-6.854795486788134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,9.41389735089615e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,9.9132681498304e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,7.321920566027984e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,9.913290705299004e-05,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.0004702427540905,289.6625061035156,294.1499938964844,252.0500030517578,251.4981384277344,253.3639373779297,252.05177307128903,287.73663330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030453559011,0.0048814793117344,-0.0038784339558333,-0.0103644058108329,0.0,0.0,0.0,-0.0061985719949007,60.0,-24.448427200317383,-0.0,-6.859630019562246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,9.422328730579466e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,9.922146273311228e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,7.328477659029886e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,9.922168828779832e-05,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0004706639156211,289.6479187011719,294.1499938964844,252.0500030517578,251.4981384277344,253.3406677246093,252.0513916015625,287.7191162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003943500109,0.0049638920463621,-0.0039599481970071,-0.0105554033070802,0.0,0.0,0.0,-0.0062219682149589,60.0,-24.45642852783203,-0.0,-6.871920987805424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,9.422328730579466e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,9.922146273311228e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,7.328477659029886e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,9.922168828779832e-05,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0004706639156211,289.6479187011719,294.1499938964844,252.0500030517578,251.4981384277344,253.3406677246093,252.0513916015625,287.7191162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003943500109,0.0049638920463621,-0.0039599481970071,-0.0105554033070802,0.0,0.0,0.0,-0.0062219682149589,60.0,-24.45642852783203,-0.0,-6.871920987805424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,9.42953847697936e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,9.929738735081628e-05,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,7.334085239563137e-05,290.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,9.929761290550232e-05,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.000471024075523,289.63330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.3177795410156,252.05108642578125,287.7015991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047117248177,0.0050343652255833,-0.0040296535007655,-0.0107187302783131,0.0,0.0,0.0,-0.0062419758178293,60.0,-24.46464157104492,-0.0,-6.882440573008354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,9.42953847697936e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,9.929738735081628e-05,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,7.334085239563137e-05,290.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,9.929761290550232e-05,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.000471024075523,289.63330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.3177795410156,252.05108642578125,287.7015991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047117248177,0.0050343652255833,-0.0040296535007655,-0.0107187302783131,0.0,0.0,0.0,-0.0062419758178293,60.0,-24.46464157104492,-0.0,-6.882440573008354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,9.431812941329554e-05,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,9.93213470792398e-05,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,7.335854752454907e-05,290.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,9.93215653579682e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004711376968771,289.6186218261719,294.1499938964844,252.0500030517578,251.4981384277344,253.2953186035156,252.05084228515625,287.68408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049539851024,0.005056595429778,-0.0040516410954296,-0.0107702491804957,0.0,0.0,0.0,-0.0062482873909175,60.0,-24.46418190002441,-0.0,-6.885760228669825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,9.431812941329554e-05,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,9.93213470792398e-05,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,7.335854752454907e-05,290.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,9.93215653579682e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004711376968771,289.6186218261719,294.1499938964844,252.0500030517578,251.4981384277344,253.2953186035156,252.05084228515625,287.68408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049539851024,0.005056595429778,-0.0040516410954296,-0.0107702491804957,0.0,0.0,0.0,-0.0062482873909175,60.0,-24.46418190002441,-0.0,-6.885760228669825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,9.42972328630276e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,9.92993445834145e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,7.334229303523898e-05,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,9.92995555861853e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0004710333305411,289.6038818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.2732391357422,252.0506591796875,287.66656494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047313990071,0.0050361626781523,-0.0040314313955605,-0.0107228951528668,0.0,0.0,0.0,-0.0062424866482615,60.0,-24.452869415283203,-0.0,-6.88270915816247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,9.42972328630276e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,9.92993445834145e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,7.334229303523898e-05,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,9.92995555861853e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0004710333305411,289.6038818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.2732391357422,252.0506591796875,287.66656494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047313990071,0.0050361626781523,-0.0040314313955605,-0.0107228951528668,0.0,0.0,0.0,-0.0062424866482615,60.0,-24.452869415283203,-0.0,-6.88270915816247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.427057375432923e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,9.927127393893898e-05,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,7.332155655603856e-05,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,9.92714849417098e-05,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.0004709001805167,289.5965270996094,294.1499938964844,252.0500030517578,251.4981384277344,253.26235961914065,252.0505828857422,287.65777587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044473456218,0.0050101010128855,-0.0040056533180177,-0.0106624960899353,0.0,0.0,0.0,-0.0062350882217288,60.0,-24.443161010742188,-0.0,-6.878817515598713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,9.42357728490606e-05,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,9.923462494043632e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,7.32944899937138e-05,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.923483594320714e-05,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0004707263433374,289.5891418457031,294.1499938964844,252.0500030517578,251.4981384277344,253.2515563964844,252.05050659179688,287.6490173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040765628218,0.0049760746769607,-0.0039719981141388,-0.0105836382135748,0.0,0.0,0.0,-0.0062254280783236,60.0,-24.43103790283203,-0.0,-6.873739266666234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,9.416224202141166e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,9.91571941995062e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,7.323730096686631e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.9157405202277e-05,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.000470359052997,289.5743713378906,294.1499938964844,252.0500030517578,251.4981384277344,253.23025512695312,252.05039978027344,287.6315002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032929712906,0.0049041886813938,-0.0039008955936878,-0.0104170367121696,0.0,0.0,0.0,-0.006205020006746,60.0,-24.402267456054688,-0.0,-6.863015755698143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,9.416224202141166e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,9.91571941995062e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,7.323730096686631e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.9157405202277e-05,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.000470359052997,289.5743713378906,294.1499938964844,252.0500030517578,251.4981384277344,253.23025512695312,252.05039978027344,287.6315002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032929712906,0.0049041886813938,-0.0039008955936878,-0.0104170367121696,0.0,0.0,0.0,-0.006205020006746,60.0,-24.402267456054688,-0.0,-6.863015755698143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
