time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611340,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,9.410671918885782e-05,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,9.909873188007624e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,7.319411815842614e-05,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,9.909893560688944e-05,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0004700816934928,289.5596008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.2093505859375,252.05030822753903,287.6139831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010027013486251,0.0048499018885195,-0.003847200423479,-0.0102912224829196,0.0,0.0,0.0,-0.00618960801512,60.0,-24.3741455078125,-0.0,-6.854923384480571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,9.410671918885782e-05,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,9.909873188007624e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,7.319411815842614e-05,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,9.909893560688944e-05,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0004700816934928,289.5596008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.2093505859375,252.05030822753903,287.6139831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010027013486251,0.0048499018885195,-0.003847200423479,-0.0102912224829196,0.0,0.0,0.0,-0.00618960801512,60.0,-24.3741455078125,-0.0,-6.854923384480571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,9.405793389305472e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.904735634336248e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.315616676351056e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,9.904756007017568e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0004698380071204,289.5447692871094,294.1499938964844,252.0500030517578,251.4981384277344,253.1888732910156,252.0502471923828,287.596435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021814377978,0.0048022028058767,-0.0038000214844942,-0.0101806763559579,0.0,0.0,0.0,-0.0061760665848851,60.0,-24.34858512878418,-0.0,-6.8478165360375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,9.405793389305472e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.904735634336248e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.315616676351056e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,9.904756007017568e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0004698380071204,289.5447692871094,294.1499938964844,252.0500030517578,251.4981384277344,253.1888732910156,252.0502471923828,287.596435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021814377978,0.0048022028058767,-0.0038000214844942,-0.0101806763559579,0.0,0.0,0.0,-0.0061760665848851,60.0,-24.34858512878418,-0.0,-6.8478165360375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87158203125,0.0,0.0,9.401130955666304e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.899826545733958e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,7.311991066671908e-05,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,9.899846918415278e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,0.0004696051473729,289.5299377441406,294.1499938964844,252.0500030517578,251.4981384277344,253.1687164306641,252.0502014160156,287.57891845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016845772042,0.0047566210851073,-0.0037549366243183,-0.0100750355049967,0.0,0.0,0.0,-0.0061631258577108,60.0,-24.324031829833984,-0.0,-6.841029431825518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87158203125,0.0,0.0,9.401130955666304e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.899826545733958e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,7.311991066671908e-05,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,9.899846918415278e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,0.0004696051473729,289.5299377441406,294.1499938964844,252.0500030517578,251.4981384277344,253.1687164306641,252.0502014160156,287.57891845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016845772042,0.0047566210851073,-0.0037549366243183,-0.0100750355049967,0.0,0.0,0.0,-0.0061631258577108,60.0,-24.324031829833984,-0.0,-6.841029431825518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,9.398975817020984e-05,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,9.897557174554096e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629455566406,0.0,0.0,7.3103146860376e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,9.897576819639652e-05,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.000469497492304,289.5224914550781,294.1499938964844,252.0500030517578,251.4981384277344,253.15879821777344,252.0501708984375,287.5701599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014548897743,0.0047355475835502,-0.0037340924609452,-0.0100261950865387,0.0,0.0,0.0,-0.0061571435071527,60.0,-24.31217384338379,-0.0,-6.837892385647137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,9.396950190421194e-05,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,9.895423863781616e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,7.30873944121413e-05,290.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80694580078125,0.0,0.0,9.895444236462936e-05,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0004693963273894,289.5150451660156,294.1499938964844,252.0500030517578,251.4981384277344,253.14895629882807,252.05015563964844,287.5614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012390557676,0.0047157439403235,-0.0037145048845559,-0.0099802985787391,0.0,0.0,0.0,-0.0061515211127698,60.0,-24.30060386657715,-0.0,-6.834945054379207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,9.393396612722428e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,9.891682566376404e-05,290.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,7.305975304916501e-05,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,9.89170221146196e-05,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0004692188231274,289.5001525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.1295166015625,252.0501251220703,287.5438842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010008603567257,0.0046810009516775,-0.0036801404785364,-0.009899778291583,0.0,0.0,0.0,-0.0061416579410433,60.0,-24.27851676940918,-0.0,-6.82977585597655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,9.393396612722428e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,9.891682566376404e-05,290.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,7.305975304916501e-05,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,9.89170221146196e-05,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0004692188231274,289.5001525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.1295166015625,252.0501251220703,287.5438842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010008603567257,0.0046810009516775,-0.0036801404785364,-0.009899778291583,0.0,0.0,0.0,-0.0061416579410433,60.0,-24.27851676940918,-0.0,-6.82977585597655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,9.390569175593556e-05,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,9.88870524452068e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,7.303775782929733e-05,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,9.888724162010476e-05,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0004690775822382,289.4852294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.11045837402344,252.0500946044922,287.5263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005590738728,0.0046533523127436,-0.0036527933552861,-0.0098356995731592,0.0,0.0,0.0,-0.0061338082887232,60.0,-24.25824546813965,-0.0,-6.825663945164706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,9.390569175593556e-05,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,9.88870524452068e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,7.303775782929733e-05,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,9.888724162010476e-05,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0004690775822382,289.4852294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.11045837402344,252.0500946044922,287.5263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005590738728,0.0046533523127436,-0.0036527933552861,-0.0098356995731592,0.0,0.0,0.0,-0.0061338082887232,60.0,-24.25824546813965,-0.0,-6.825663945164706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,9.388153557665646e-05,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,9.88616156973876e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,7.301897130673751e-05,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.886180487228556e-05,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0004689569468609,289.47027587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0917358398437,252.05007934570312,287.50885009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003015631809,0.0046297330409288,-0.0036294311285018,-0.0097809582948684,0.0,0.0,0.0,-0.0061271032318472,60.0,-24.239452362060547,-0.0,-6.82215244296458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,9.388153557665646e-05,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,9.88616156973876e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,7.301897130673751e-05,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.886180487228556e-05,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0004689569468609,289.47027587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0917358398437,252.05007934570312,287.50885009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003015631809,0.0046297330409288,-0.0036294311285018,-0.0097809582948684,0.0,0.0,0.0,-0.0061271032318472,60.0,-24.239452362060547,-0.0,-6.82215244296458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,9.385685552842916e-05,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,9.883562597678974e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,7.29997773305513e-05,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,9.883581515168773e-05,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0004688336339313,289.4552917480469,294.1499938964844,252.0500030517578,251.4981384277344,253.0733642578125,252.0500640869141,287.4913330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000385809689,0.0046055959537625,-0.0036055576056241,-0.0097250184044241,0.0,0.0,0.0,-0.0061202505603432,60.0,-24.221057891845703,-0.0,-6.818564202148991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,9.385685552842916e-05,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,9.883562597678974e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,7.29997773305513e-05,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,9.883581515168773e-05,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0004688336339313,289.4552917480469,294.1499938964844,252.0500030517578,251.4981384277344,253.0733642578125,252.0500640869141,287.4913330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000385809689,0.0046055959537625,-0.0036055576056241,-0.0097250184044241,0.0,0.0,0.0,-0.0061202505603432,60.0,-24.221057891845703,-0.0,-6.818564202148991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,9.384430450154468e-05,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.88224128377624e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,7.299002027139068e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,9.882260201266035e-05,291.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0004687709733843,289.4477844238281,294.1499938964844,252.0500030517578,251.4981384277344,253.06431579589844,252.050048828125,287.4825744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009999048197641,0.0045933290384709,-0.0035934241022914,-0.0096965879201889,0.0,0.0,0.0,-0.0061167683452367,60.0,-24.211856842041016,-0.0,-6.816741660031769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,9.383161523146556e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,9.880905417958274e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,7.298014679690823e-05,290.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.88092360785231e-05,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0004687075852416,289.4402770996094,294.1499938964844,252.0500030517578,251.4981384277344,253.05535888671875,252.050048828125,287.4738464355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997696615755,0.004580920562148,-0.0035811511334031,-0.0096678305417299,0.0,0.0,0.0,-0.0061132456175982,60.0,-24.20263290405273,-0.0,-6.814897801632469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.38058874453418e-05,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,9.878195851342753e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,7.296013791346923e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,9.878214041236788e-05,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,0.0004685790918301,289.4252319335937,294.1499938964844,252.0500030517578,251.4981384277344,253.03765869140625,252.050033569336,287.4563293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994953870773,0.0045557608827948,-0.0035562654957175,-0.0096095195040106,0.0,0.0,0.0,-0.0061061028391122,60.0,-24.18411636352539,-0.0,-6.811159636299635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.38058874453418e-05,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,9.878195851342753e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,7.296013791346923e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,9.878214041236788e-05,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,0.0004685790918301,289.4252319335937,294.1499938964844,252.0500030517578,251.4981384277344,253.03765869140625,252.050033569336,287.4563293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994953870773,0.0045557608827948,-0.0035562654957175,-0.0096095195040106,0.0,0.0,0.0,-0.0061061028391122,60.0,-24.18411636352539,-0.0,-6.811159636299635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,9.377975220559164e-05,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,9.875444084173068e-05,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,7.29398088878952e-05,290.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,9.875462274067104e-05,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0004684485320467,289.41015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0202789306641,252.050033569336,287.4388427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009992169216275,0.0045302049256861,-0.0035309882368892,-0.0095502911135554,0.0,0.0,0.0,-0.006098847836256,60.0,-24.165498733520508,-0.0,-6.807363917005206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,9.377975220559164e-05,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,9.875444084173068e-05,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,7.29398088878952e-05,290.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,9.875462274067104e-05,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0004684485320467,289.41015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0202789306641,252.050033569336,287.4388427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009992169216275,0.0045302049256861,-0.0035309882368892,-0.0095502911135554,0.0,0.0,0.0,-0.006098847836256,60.0,-24.165498733520508,-0.0,-6.807363917005206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,9.375330409966408e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,9.87265884759836e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,7.291923247976229e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,9.872677037492394e-05,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0004683164297603,289.39508056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.00320434570312,252.05001831054688,287.4213562011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998934963718,0.0045043444260954,-0.0035054092295467,-0.0094903549179434,0.0,0.0,0.0,-0.0060915062204003,60.0,-24.146800994873047,-0.0,-6.803524144061157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,9.375330409966408e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,9.87265884759836e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,7.291923247976229e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,9.872677037492394e-05,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0004683164297603,289.39508056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.00320434570312,252.05001831054688,287.4213562011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998934963718,0.0045043444260954,-0.0035054092295467,-0.0094903549179434,0.0,0.0,0.0,-0.0060915062204003,60.0,-24.146800994873047,-0.0,-6.803524144061157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,9.372662316309288e-05,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,9.869849600363524e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,7.289848144864663e-05,290.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,9.869867062661795e-05,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0004681831633206,289.37994384765625,294.1499938964844,252.0500030517578,251.4981384277344,252.9864501953125,252.05001831054688,287.4039001464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986506775021,0.0044782571494579,-0.0034796062391251,-0.009429894387722,0.0,0.0,0.0,-0.0060840998776257,60.0,-24.12804412841797,-0.0,-6.799651686151267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,9.372662316309288e-05,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,9.869849600363524e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,7.289848144864663e-05,290.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,9.869867062661795e-05,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0004681831633206,289.37994384765625,294.1499938964844,252.0500030517578,251.4981384277344,252.9864501953125,252.05001831054688,287.4039001464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986506775021,0.0044782571494579,-0.0034796062391251,-0.009429894387722,0.0,0.0,0.0,-0.0060840998776257,60.0,-24.12804412841797,-0.0,-6.799651686151267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,9.371322812512516e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,9.868438792182133e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71514892578125,0.0,0.0,7.288806227734312e-05,290.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,9.868456254480408e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,0.0004681162536144,289.37237548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9781951904297,252.05001831054688,287.3951721191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009985079523175,0.0044651571661233,-0.0034666489809751,-0.0093995332717895,0.0,0.0,0.0,-0.0060803811065852,60.0,-24.118650436401367,-0.0,-6.797707641226225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,9.369981853524224e-05,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,9.86702652880922e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,7.2877635830082e-05,290.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,9.867043991107494e-05,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,0.0004680492565967,289.36480712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.97003173828125,252.05001831054688,287.38641357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983649943023,0.004452044609934,-0.003453679382801,-0.0093691432848572,0.0,0.0,0.0,-0.0060766586102545,60.0,-24.1092529296875,-0.0,-6.795762175215715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,9.367300663143396e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,9.864204184850678e-05,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,7.285678293555975e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.86422091955319e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0004679153789766,289.3496398925781,294.1499938964844,252.0500030517578,251.4981384277344,252.9538726806641,252.05001831054688,287.36895751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980793111026,0.0044258320704102,-0.0034277529921382,-0.0093083921819925,0.0,0.0,0.0,-0.006069216877222,60.0,-24.0904598236084,-0.0,-6.7918733748229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,9.367300663143396e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,9.864204184850678e-05,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,7.285678293555975e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.86422091955319e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0004679153789766,289.3496398925781,294.1499938964844,252.0500030517578,251.4981384277344,252.9538726806641,252.05001831054688,287.36895751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980793111026,0.0044258320704102,-0.0034277529921382,-0.0093083921819925,0.0,0.0,0.0,-0.006069216877222,60.0,-24.0904598236084,-0.0,-6.7918733748229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.678955078125,0.0,0.0,9.364627476315944e-05,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,9.86138911684975e-05,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,7.283598824869841e-05,290.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.861405851552264e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0004677818214986,289.3344421386719,294.1499938964844,252.0500030517578,251.4981384277344,252.93801879882807,252.05001831054688,287.3515319824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977944428101,0.0043996921740472,-0.0034018976148217,-0.0092478087171912,0.0,0.0,0.0,-0.0060617960989475,60.0,-24.071683883666992,-0.0,-6.787996653656593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.678955078125,0.0,0.0,9.364627476315944e-05,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,9.86138911684975e-05,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,7.283598824869841e-05,290.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.861405851552264e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0004677818214986,289.3344421386719,294.1499938964844,252.0500030517578,251.4981384277344,252.93801879882807,252.05001831054688,287.3515319824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977944428101,0.0043996921740472,-0.0034018976148217,-0.0092478087171912,0.0,0.0,0.0,-0.0060617960989475,60.0,-24.071683883666992,-0.0,-6.787996653656593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.361973934574051e-05,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824890136719,0.0,0.0,9.858595149125904e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,7.281535363290459e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215209960937,0.0,0.0,9.858611883828416e-05,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0004676493117585,289.3192138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.9224395751953,252.0500030517578,287.3340759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009975116699934,0.00437374971807,-0.0033762378152459,-0.0091876834630966,0.0,0.0,0.0,-0.0060544312000274,60.0,-24.05295753479004,-0.0,-6.784149775285186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.361973934574051e-05,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824890136719,0.0,0.0,9.858595149125904e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,7.281535363290459e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215209960937,0.0,0.0,9.858611883828416e-05,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0004676493117585,289.3192138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.9224395751953,252.0500030517578,287.3340759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009975116699934,0.00437374971807,-0.0033762378152459,-0.0091876834630966,0.0,0.0,0.0,-0.0060544312000274,60.0,-24.05295753479004,-0.0,-6.784149775285186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490478515625,0.0,0.0,9.359353134641424e-05,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,9.855834650807084e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,7.279496639966965e-05,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,9.855851385509597e-05,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0004675183736253,289.3039855957031,294.1499938964844,252.0500030517578,251.4981384277344,252.90711975097656,252.0500030517578,287.316650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997232273221,0.0043481169268488,-0.0033508848864585,-0.009128276258707,0.0,0.0,0.0,-0.0060471543110907,60.0,-24.03430938720703,-0.0,-6.780350503277077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490478515625,0.0,0.0,9.359353134641424e-05,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,9.855834650807084e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,7.279496639966965e-05,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,9.855851385509597e-05,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0004675183736253,289.3039855957031,294.1499938964844,252.0500030517578,251.4981384277344,252.90711975097656,252.0500030517578,287.316650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997232273221,0.0043481169268488,-0.0033508848864585,-0.009128276258707,0.0,0.0,0.0,-0.0060471543110907,60.0,-24.03430938720703,-0.0,-6.780350503277077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,9.3580580141861e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,9.854471863945946e-05,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,7.278489647433162e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,9.85448859864846e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.000467453704914,289.2963562011719,294.1499938964844,252.0500030517578,251.4981384277344,252.8995819091797,252.0500030517578,287.3079528808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970944374799,0.0043354602530598,-0.0033383658155798,-0.0090989423915743,0.0,0.0,0.0,-0.0060435612685978,60.0,-24.025026321411133,-0.0,-6.77847467045467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,9.35677599045448e-05,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,9.853121446212754e-05,290.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,7.277492113644257e-05,290.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,9.853137453319504e-05,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0004673896473832,289.2887268066406,294.1499938964844,252.0500030517578,251.4981384277344,252.89210510253903,252.0500030517578,287.2992248535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969576494768,0.0043229176662862,-0.003325959900394,-0.0090698730200529,0.0,0.0,0.0,-0.0060400003567337,60.0,-24.015771865844727,-0.0,-6.776616601200659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
