time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613620,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,9.354250505566596e-05,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,9.850462811300532e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,7.275528332684189e-05,290.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,9.850478818407282e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,0.0004672635404858,289.2734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8773193359375,252.0500030517578,287.2818298339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996688613668,0.0042982278391718,-0.0033015394583344,-0.0090126506984233,0.0,0.0,0.0,-0.0060329912230372,60.0,-23.99736213684082,-0.0,-6.772958727196966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,9.354250505566596e-05,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,9.850462811300532e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,7.275528332684189e-05,290.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,9.850478818407282e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,0.0004672635404858,289.2734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8773193359375,252.0500030517578,287.2818298339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996688613668,0.0042982278391718,-0.0033015394583344,-0.0090126506984233,0.0,0.0,0.0,-0.0060329912230372,60.0,-23.99736213684082,-0.0,-6.772958727196966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60400390625,0.0,0.0,9.351797052659094e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,9.847878391155972e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,7.273619849001989e-05,290.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,9.847895125858486e-05,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,0.0004671409551519,289.25811767578125,294.1499938964844,252.0500030517578,251.4981384277344,252.86280822753903,252.0500030517578,287.264404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964271448552,0.0042742351070046,-0.00327780819498,-0.0089570442214608,0.0,0.0,0.0,-0.0060261799953877,60.0,-23.979127883911133,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60400390625,0.0,0.0,9.351797052659094e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,9.847878391155972e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,7.273619849001989e-05,290.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,9.847895125858486e-05,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,0.0004671409551519,289.25811767578125,294.1499938964844,252.0500030517578,251.4981384277344,252.86280822753903,252.0500030517578,287.264404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964271448552,0.0042742351070046,-0.00327780819498,-0.0089570442214608,0.0,0.0,0.0,-0.0060261799953877,60.0,-23.979127883911133,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,9.349414904136212e-05,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.845371096162124e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,7.271767390193418e-05,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,9.845386375673117e-05,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0004670220077969,289.2427978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8485412597656,252.0500030517578,287.2470397949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961732430383,0.004250946920365,-0.003254773793742,-0.0089030694216489,0.0,0.0,0.0,-0.0060195685364305,60.0,-23.96108055114746,-0.0,-6.765957039078786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,9.349414904136212e-05,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.845371096162124e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,7.271767390193418e-05,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,9.845386375673117e-05,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0004670220077969,289.2427978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8485412597656,252.0500030517578,287.2470397949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961732430383,0.004250946920365,-0.003254773793742,-0.0089030694216489,0.0,0.0,0.0,-0.0060195685364305,60.0,-23.96108055114746,-0.0,-6.765957039078786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,9.34713170863688e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,9.842966392170638e-05,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,7.269991328939795e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,9.842982399277388e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0004669079498853,289.2274169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8345489501953,252.0500030517578,287.2296447753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959299350157,0.0042286193929612,-0.0032326895743608,-0.0088513223454356,0.0,0.0,0.0,-0.0060132299549877,60.0,-23.94328117370605,-0.0,-6.762652304814766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,9.34713170863688e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,9.842966392170638e-05,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,7.269991328939795e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,9.842982399277388e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0004669079498853,289.2274169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8345489501953,252.0500030517578,287.2296447753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959299350157,0.0042286193929612,-0.0032326895743608,-0.0088513223454356,0.0,0.0,0.0,-0.0060132299549877,60.0,-23.94328117370605,-0.0,-6.762652304814766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,9.346024307888e-05,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911499023437,0.0,0.0,9.841800783760846e-05,290.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,7.269130583154038e-05,290.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,9.841816063271835e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0004668526526074,289.2197265625,294.1499938964844,252.0500030517578,251.4981384277344,252.82763671875,252.0500030517578,287.220947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958120062947,0.00421779230237,-0.0032219802960753,-0.0088262278586626,0.0,0.0,0.0,-0.0060101561248302,60.0,-23.934471130371094,-0.0,-6.761050030945627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,9.344941645395012e-05,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,9.840660641202704e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,7.268288027262315e-05,290.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,9.840675920713692e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,0.0004667985776904,289.2120361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.82077026367188,252.0500030517578,287.2122802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956965222954,0.0042072050273418,-0.0032115085050463,-0.0088016903027892,0.0,0.0,0.0,-0.0060071507468819,60.0,-23.92571258544922,-0.0,-6.759483284213276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,9.342872363049536e-05,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.838481491897257e-05,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,7.266678585438058e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,9.838496771408244e-05,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0004666952008847,289.1966552734375,294.1499938964844,252.0500030517578,251.4981384277344,252.80723571777344,252.0500030517578,287.1949157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954760316759,0.0041869706474244,-0.0031914946157485,-0.0087547935545444,0.0,0.0,0.0,-0.0060014063492417,60.0,-23.908435821533203,-0.0,-6.756489057124784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,9.342872363049536e-05,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.838481491897257e-05,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,7.266678585438058e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,9.838496771408244e-05,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0004666952008847,289.1966552734375,294.1499938964844,252.0500030517578,251.4981384277344,252.80723571777344,252.0500030517578,287.1949157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954760316759,0.0041869706474244,-0.0031914946157485,-0.0087547935545444,0.0,0.0,0.0,-0.0060014063492417,60.0,-23.908435821533203,-0.0,-6.756489057124784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,9.340928954770789e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.836434765020384e-05,290.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,7.26516664144583e-05,290.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,9.836450044531377e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070251464844,0.0,0.0,0.0004665981105063,289.1812438964844,294.1499938964844,252.0500030517578,251.4981384277344,252.7939453125,252.0500030517578,287.1775817871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952689288184,0.0041679642163217,-0.0031726951710879,-0.0087107429280877,0.0,0.0,0.0,-0.0059960102662444,60.0,-23.891496658325195,-0.0,-6.75367743951938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,9.340928954770789e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.836434765020384e-05,290.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,7.26516664144583e-05,290.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,9.836450044531377e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070251464844,0.0,0.0,0.0004665981105063,289.1812438964844,294.1499938964844,252.0500030517578,251.4981384277344,252.7939453125,252.0500030517578,287.1775817871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952689288184,0.0041679642163217,-0.0031726951710879,-0.0087107429280877,0.0,0.0,0.0,-0.0059960102662444,60.0,-23.891496658325195,-0.0,-6.75367743951938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,9.339120879303664e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,9.834531374508516e-05,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,7.26376092643477e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.834545926423743e-05,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0004665078304242,289.1658020019531,294.1499938964844,252.0500030517578,251.4981384277344,252.7808837890625,252.0500030517578,287.1602478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950762614607,0.0041502844542264,-0.0031552081927657,-0.0086697675287723,0.0,0.0,0.0,-0.0059909913688898,60.0,-23.87488555908203,-0.0,-6.751062642251783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,9.339120879303664e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,9.834531374508516e-05,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,7.26376092643477e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.834545926423743e-05,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0004665078304242,289.1658020019531,294.1499938964844,252.0500030517578,251.4981384277344,252.7808837890625,252.0500030517578,287.1602478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950762614607,0.0041502844542264,-0.0031552081927657,-0.0086697675287723,0.0,0.0,0.0,-0.0059909913688898,60.0,-23.87488555908203,-0.0,-6.751062642251783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,9.337455412605776e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,9.832777868723495e-05,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.262465805979446e-05,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,9.832792420638724e-05,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.0004664246516767,289.1503295898437,294.1499938964844,252.0500030517578,251.4981384277344,252.76803588867188,252.0500030517578,287.1429138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948987280949,0.0041340012103319,-0.0031391021329909,-0.0086320275440812,0.0,0.0,0.0,-0.0059863687492907,60.0,-23.8586483001709,-0.0,-6.748655323463026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,9.337455412605776e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,9.832777868723495e-05,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.262465805979446e-05,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,9.832792420638724e-05,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.0004664246516767,289.1503295898437,294.1499938964844,252.0500030517578,251.4981384277344,252.76803588867188,252.0500030517578,287.1429138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948987280949,0.0041340012103319,-0.0031391021329909,-0.0086320275440812,0.0,0.0,0.0,-0.0059863687492907,60.0,-23.8586483001709,-0.0,-6.748655323463026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,9.336679067928344e-05,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,9.831960778683424e-05,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,7.261861901497468e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,9.831975330598652e-05,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667724609375,0.0,0.0,0.0004663858853746,289.142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.76171875,252.0500030517578,287.1342468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948159568011,0.0041264100000262,-0.003131594043225,-0.0086144339293241,0.0,0.0,0.0,-0.005984213668853,60.0,-23.85068130493164,-0.0,-6.747532665940525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,9.33594856178388e-05,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,9.831190982367843e-05,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,7.261292921612039e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,9.83120480668731e-05,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.0004663493600673,289.13482666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7554473876953,252.0500030517578,287.1256103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947380749508,0.0041192602366209,-0.0031245220452547,-0.008597862906754,0.0,0.0,0.0,-0.0059821838513016,60.0,-23.842819213867188,-0.0,-6.74647608889245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,9.33462579268962e-05,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,9.829798364080487e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,7.260264828801155e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,9.829812915995716e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.000466283323476,289.11932373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7430877685547,252.0500030517578,287.1083068847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945970959961,0.004106328357011,-0.0031117312610149,-0.0085678920149803,0.0,0.0,0.0,-0.0059785125777125,60.0,-23.82744789123535,-0.0,-6.74456401839052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,9.33462579268962e-05,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,9.829798364080487e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,7.260264828801155e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,9.829812915995716e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.000466283323476,289.11932373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7430877685547,252.0500030517578,287.1083068847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945970959961,0.004106328357011,-0.0031117312610149,-0.0085678920149803,0.0,0.0,0.0,-0.0059785125777125,60.0,-23.82744789123535,-0.0,-6.74456401839052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,9.333459456684068e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.828570182435216e-05,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,7.259357516886666e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,9.82858400675468e-05,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,0.0004662250576075,289.1037902832031,294.1499938964844,252.0500030517578,251.4981384277344,252.73092651367188,252.0500030517578,287.09100341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944727644324,0.0040949201211333,-0.0031004473567008,-0.0085414508357644,0.0,0.0,0.0,-0.0059752739034593,60.0,-23.812477111816406,-0.0,-6.742877900478561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,9.333459456684068e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.828570182435216e-05,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,7.259357516886666e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,9.82858400675468e-05,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,0.0004662250576075,289.1037902832031,294.1499938964844,252.0500030517578,251.4981384277344,252.73092651367188,252.0500030517578,287.09100341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944727644324,0.0040949201211333,-0.0031004473567008,-0.0085414508357644,0.0,0.0,0.0,-0.0059752739034593,60.0,-23.812477111816406,-0.0,-6.742877900478561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,9.33249029912986e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,9.827550093177706e-05,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,7.258603727677837e-05,290.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022216796875,0.0,0.0,9.827563917497172e-05,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0004661766579374,289.0882568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.718978881836,252.0500030517578,287.07373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943695040419,0.0040854425169527,-0.0030910728964954,-0.0085194846615195,0.0,0.0,0.0,-0.0059725833125412,60.0,-23.798004150390625,-0.0,-6.741477420746379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,9.33249029912986e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,9.827550093177706e-05,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,7.258603727677837e-05,290.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022216796875,0.0,0.0,9.827563917497172e-05,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0004661766579374,289.0882568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.718978881836,252.0500030517578,287.07373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943695040419,0.0040854425169527,-0.0030910728964954,-0.0085194846615195,0.0,0.0,0.0,-0.0059725833125412,60.0,-23.798004150390625,-0.0,-6.741477420746379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,9.331724868388848e-05,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,9.826743917074054e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,7.258008554344997e-05,290.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.82675774139352e-05,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.000466138444608,289.0726623535156,294.1499938964844,252.0500030517578,251.4981384277344,252.70724487304688,252.0500030517578,287.05645751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942878969013,0.0040779584087431,-0.0030836702790111,-0.0085021387785673,0.0,0.0,0.0,-0.0059704585000872,60.0,-23.78402709960937,-0.0,-6.740371816249535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,9.331724868388848e-05,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,9.826743917074054e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,7.258008554344997e-05,290.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.82675774139352e-05,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.000466138444608,289.0726623535156,294.1499938964844,252.0500030517578,251.4981384277344,252.70724487304688,252.0500030517578,287.05645751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942878969013,0.0040779584087431,-0.0030836702790111,-0.0085021387785673,0.0,0.0,0.0,-0.0059704585000872,60.0,-23.78402709960937,-0.0,-6.740371816249535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,9.331412729807198e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,9.826415771385656e-05,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,7.257765537360683e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,9.82642886810936e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,0.0004661228449549,289.0648803710937,294.1499938964844,252.0500030517578,251.4981384277344,252.70144653320312,252.0500030517578,287.0478210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942547185346,0.0040749050676822,-0.0030806502327322,-0.0084950616583228,0.0,0.0,0.0,-0.0059695919044315,60.0,-23.77722930908203,-0.0,-6.73992062161233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,9.331163164461032e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,9.82615238172002e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,7.257571269292384e-05,290.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,9.826166206039488e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779968261719,0.0,0.0,0.0004661103594116,289.0570678710937,294.1499938964844,252.0500030517578,251.4981384277344,252.6957092285156,252.0500030517578,287.0391845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942280594259,0.0040724603459239,-0.0030782320536673,-0.0084893954917788,0.0,0.0,0.0,-0.0059688976034522,60.0,-23.77058219909668,-0.0,-6.739558955359827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,9.330816101282836e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,9.82578712864779e-05,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,7.257301331264898e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,9.825800952967256e-05,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618530273437,0.0,0.0,0.0004660930426325,289.0414733886719,294.1499938964844,252.0500030517578,251.4981384277344,252.6843719482422,252.0500030517578,287.0219421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941910393536,0.0040690652094781,-0.0030748744029551,-0.0084815276786684,0.0,0.0,0.0,-0.0059679341502487,60.0,-23.757667541503903,-0.0,-6.739057312188379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,9.330816101282836e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,9.82578712864779e-05,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,7.257301331264898e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,9.825800952967256e-05,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618530273437,0.0,0.0,0.0004660930426325,289.0414733886719,294.1499938964844,252.0500030517578,251.4981384277344,252.6843719482422,252.0500030517578,287.0219421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941910393536,0.0040690652094781,-0.0030748744029551,-0.0084815276786684,0.0,0.0,0.0,-0.0059679341502487,60.0,-23.757667541503903,-0.0,-6.739057312188379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.3307055067271e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,9.825671440921724e-05,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,7.257215474965051e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,9.82568453764543e-05,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0004660875420086,289.0258178710937,294.1499938964844,252.0500030517578,251.4981384277344,252.67323303222656,252.0500030517578,287.0047302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941791649907,0.0040679816156625,-0.0030738022178411,-0.0084790159016847,0.0,0.0,0.0,-0.0059676263481378,60.0,-23.745370864868164,-0.0,-6.738897440072833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.3307055067271e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,9.825671440921724e-05,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,7.257215474965051e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,9.82568453764543e-05,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0004660875420086,289.0258178710937,294.1499938964844,252.0500030517578,251.4981384277344,252.67323303222656,252.0500030517578,287.0047302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941791649907,0.0040679816156625,-0.0030738022178411,-0.0084790159016847,0.0,0.0,0.0,-0.0059676263481378,60.0,-23.745370864868164,-0.0,-6.738897440072833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,9.330785542260855e-05,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,9.825755114434288e-05,290.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,7.257278048200533e-05,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.825768211157992e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0004660915292333,289.0101623535156,294.1499938964844,252.0500030517578,251.4979705810547,252.66229248046875,252.0500030517578,286.98748779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941876633092,0.0040687583386898,-0.0030745707917958,-0.0084808161482214,0.0,0.0,0.0,-0.005967847071588,60.0,-23.73357391357422,-0.0,-6.73901183745329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,9.330785542260855e-05,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,9.825755114434288e-05,290.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,7.257278048200533e-05,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.825768211157992e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0004660915292333,289.0101623535156,294.1499938964844,252.0500030517578,251.4979705810547,252.66229248046875,252.0500030517578,286.98748779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941876633092,0.0040687583386898,-0.0030745707917958,-0.0084808161482214,0.0,0.0,0.0,-0.005967847071588,60.0,-23.73357391357422,-0.0,-6.73901183745329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,9.331060573458672e-05,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,9.826045425143092e-05,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,7.25749196135439e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.826057794271036e-05,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0004661052662413,288.9944763183594,294.1499938964844,252.0500030517578,251.4974670410156,252.65155029296875,252.0500030517578,286.97027587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942169999703,0.0040714456699788,-0.0030772285535931,-0.0084870439022779,0.0,0.0,0.0,-0.0059686098247766,60.0,-23.722335815429688,-0.0,-6.73940903084258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,9.331060573458672e-05,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,9.826045425143092e-05,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,7.25749196135439e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.826057794271036e-05,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0004661052662413,288.9944763183594,294.1499938964844,252.0500030517578,251.4974670410156,252.65155029296875,252.0500030517578,286.97027587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942169999703,0.0040714456699788,-0.0030772285535931,-0.0084870439022779,0.0,0.0,0.0,-0.0059686098247766,60.0,-23.722335815429688,-0.0,-6.73940903084258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
