time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615900,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,9.331241744803263e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,9.826236055232584e-05,290.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,7.257632387336344e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,9.826248424360529e-05,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0004661143175326,288.98663330078125,294.1499938964844,252.0500030517578,251.49708557128903,252.6462554931641,252.0500030517578,286.961669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942362084984,0.0040732119232416,-0.0030789759475737,-0.0084911389276385,0.0,0.0,0.0,-0.005969111341983,60.0,-23.71684455871582,-0.0,-6.73967051056934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.331483306596056e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682800292969,0.0,0.0,9.82648998615332e-05,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,7.25782010704279e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,9.826503082877024e-05,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,0.0004661263956222,288.9787902832031,294.1499938964844,252.0500030517578,251.49664306640625,252.64100646972656,252.0500030517578,286.9530639648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942619362846,0.0040755714289844,-0.0030813093762844,-0.008496606722474,0.0,0.0,0.0,-0.0059697809629142,60.0,-23.71148681640625,-0.0,-6.740018676509862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,9.331821638625117e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,9.826846508076414e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,7.258083496708423e-05,290.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,9.82685960480012e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,0.0004661433049477,288.9693298339844,294.1499938964844,252.0500030517578,251.4960174560547,252.6347503662109,252.0500030517578,286.9427490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942980250343,0.004078880418092,-0.0030845825094729,-0.008504276163876,0.0,0.0,0.0,-0.0059707202017307,60.0,-23.7051944732666,-0.0,-6.740507529912065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31494140625,0.0,0.0,9.332082117907704e-05,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,9.827120811678468e-05,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,7.258286495925859e-05,290.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,9.827133908402176e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,0.0004661563143599,288.9630432128906,294.1499938964844,252.0500030517578,251.4955444335937,252.6306304931641,252.0500030517578,286.9358825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943257318809,0.0040814243257045,-0.0030870984774082,-0.0085101714357733,0.0,0.0,0.0,-0.0059714424423873,60.0,-23.701080322265625,-0.0,-6.740883407019282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.299560546875,0.0,0.0,9.332846821052954e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,9.82792626018636e-05,290.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,7.258880941662937e-05,290.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,9.827938629314303e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0004661945276893,288.9472961425781,294.1499938964844,252.0500030517578,251.4941864013672,252.6204376220703,252.0500030517578,286.918701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944071061909,0.0040888977237045,-0.003094490384683,-0.008527492173016,0.0,0.0,0.0,-0.0059735639952123,60.0,-23.691112518310547,-0.0,-6.74198830097339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.299560546875,0.0,0.0,9.332846821052954e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,9.82792626018636e-05,290.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,7.258880941662937e-05,290.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,9.827938629314303e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0004661945276893,288.9472961425781,294.1499938964844,252.0500030517578,251.4941864013672,252.6204376220703,252.0500030517578,286.918701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944071061909,0.0040888977237045,-0.003094490384683,-0.008527492173016,0.0,0.0,0.0,-0.0059735639952123,60.0,-23.691112518310547,-0.0,-6.74198830097339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,9.333769412478432e-05,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,9.828898328123614e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,7.259598351083696e-05,290.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.828910697251558e-05,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,0.0004662405990529,288.9315185546875,294.1499938964844,252.0500030517578,251.4925994873047,252.6104278564453,252.0500030517578,286.90155029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945053607225,0.0040979138575494,-0.0031034082639962,-0.0085483891889452,0.0,0.0,0.0,-0.0059761237353086,60.0,-23.681554794311523,-0.0,-6.74332056860294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,9.333769412478432e-05,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,9.828898328123614e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,7.259598351083696e-05,290.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.828910697251558e-05,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,0.0004662405990529,288.9315185546875,294.1499938964844,252.0500030517578,251.4925994873047,252.6104278564453,252.0500030517578,286.90155029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945053607225,0.0040979138575494,-0.0031034082639962,-0.0085483891889452,0.0,0.0,0.0,-0.0059761237353086,60.0,-23.681554794311523,-0.0,-6.74332056860294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,9.334852074971424e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096252441406,0.0,0.0,9.830038470681755e-05,290.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679138183594,0.0,0.0,7.260440906975418e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379150390625,0.0,0.0,9.8300508398097e-05,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.0004662947030737,288.9157409667969,294.1499938964844,252.0500030517578,251.4908142089844,252.60060119628903,252.0500030517578,286.8843688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946207283064,0.0041084955446422,-0.0031138746999204,-0.0085729137063026,0.0,0.0,0.0,-0.005979127716273,60.0,-23.672412872314453,-0.0,-6.744884473164349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,9.334852074971424e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096252441406,0.0,0.0,9.830038470681755e-05,290.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679138183594,0.0,0.0,7.260440906975418e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379150390625,0.0,0.0,9.8300508398097e-05,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.0004662947030737,288.9157409667969,294.1499938964844,252.0500030517578,251.4908142089844,252.60060119628903,252.0500030517578,286.8843688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946207283064,0.0041084955446422,-0.0031138746999204,-0.0085729137063026,0.0,0.0,0.0,-0.005979127716273,60.0,-23.672412872314453,-0.0,-6.744884473164349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,9.33544506551698e-05,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,9.830662747845054e-05,290.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,7.260902202688158e-05,290.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303771972656,0.0,0.0,9.830675116972998e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,0.0004663243307732,288.9078369140625,294.1499938964844,252.0500030517578,251.48985290527344,252.5957489013672,252.0500030517578,286.87579345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946839418262,0.0041142930276691,-0.0031196093186736,-0.0085863517597317,0.0,0.0,0.0,-0.0059807738289237,60.0,-23.667984008789062,-0.0,-6.745741387703674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.33608171180822e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,9.83133359113708e-05,290.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,7.261396967805922e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,9.831345232669264e-05,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3159484863281,0.0,0.0,0.000466356112156,288.8999328613281,294.1499938964844,252.0500030517578,251.4888458251953,252.5909423828125,252.0500030517578,286.8672180175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947516955435,0.0041205137968063,-0.0031257618684321,-0.0086007686331868,0.0,0.0,0.0,-0.0059825396165251,60.0,-23.66365623474121,-0.0,-6.746660830003749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,9.337471419712529e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.832796786213294e-05,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,7.26247817510739e-05,290.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,9.832809155341238e-05,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,0.0004664255538955,288.88409423828125,294.1499938964844,252.0500030517578,251.4867248535156,252.5814514160156,252.0500030517578,286.85009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948997758328,0.0041340971365571,-0.0031391975935548,-0.0086322510614991,0.0,0.0,0.0,-0.0059863957576453,60.0,-23.65530776977539,-0.0,-6.748669534317743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,9.337471419712529e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.832796786213294e-05,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,7.26247817510739e-05,290.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,9.832809155341238e-05,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,0.0004664255538955,288.88409423828125,294.1499938964844,252.0500030517578,251.4867248535156,252.5814514160156,252.0500030517578,286.85009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948997758328,0.0041340971365571,-0.0031391975935548,-0.0086322510614991,0.0,0.0,0.0,-0.0059863957576453,60.0,-23.65530776977539,-0.0,-6.748669534317743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,9.33899063966237e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,9.834396769292653e-05,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,7.263659063028172e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,9.834408410824837e-05,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834167480469,0.0,0.0,0.0004665014275815,288.86822509765625,294.1499938964844,252.0500030517578,251.4844665527344,252.57212829589844,252.0500030517578,286.8329772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950615931302,0.004148943349719,-0.0031538817565888,-0.0086666587740182,0.0,0.0,0.0,-0.0059906104579567,60.0,-23.647289276123047,-0.0,-6.750864400828506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,9.33899063966237e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,9.834396769292653e-05,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,7.263659063028172e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,9.834408410824837e-05,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834167480469,0.0,0.0,0.0004665014275815,288.86822509765625,294.1499938964844,252.0500030517578,251.4844665527344,252.57212829589844,252.0500030517578,286.8329772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950615931302,0.004148943349719,-0.0031538817565888,-0.0086666587740182,0.0,0.0,0.0,-0.0059906104579567,60.0,-23.647289276123047,-0.0,-6.750864400828506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,9.340664837509394e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,9.836159733822568e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,7.26496145944111e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,9.836171375354752e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0004665850719902,288.8523254394531,294.1499938964844,252.0500030517578,251.48211669921875,252.5629730224609,252.0500030517578,286.8158569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952399414032,0.0041653090156614,-0.0031700690742582,-0.0087045896798372,0.0,0.0,0.0,-0.0059952563606202,60.0,-23.63968276977539,-0.0,-6.753285219929239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,9.340664837509394e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,9.836159733822568e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,7.26496145944111e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,9.836171375354752e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0004665850719902,288.8523254394531,294.1499938964844,252.0500030517578,251.48211669921875,252.5629730224609,252.0500030517578,286.8158569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952399414032,0.0041653090156614,-0.0031700690742582,-0.0087045896798372,0.0,0.0,0.0,-0.0059952563606202,60.0,-23.63968276977539,-0.0,-6.753285219929239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911315917969,0.0,0.0,9.342459816252811e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,9.838050027610734e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,7.266357715707272e-05,290.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,9.838061669142915e-05,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0004666747408919,288.83642578125,294.1499938964844,252.0500030517578,251.4796905517578,252.5539703369141,252.0500030517578,286.7987365722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954310953617,0.0041828546673059,-0.0031874235719442,-0.0087452549487352,0.0,0.0,0.0,-0.0060002375394105,60.0,-23.632387161254883,-0.0,-6.755880122000235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911315917969,0.0,0.0,9.342459816252811e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,9.838050027610734e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,7.266357715707272e-05,290.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,9.838061669142915e-05,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0004666747408919,288.83642578125,294.1499938964844,252.0500030517578,251.4796905517578,252.5539703369141,252.0500030517578,286.7987365722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954310953617,0.0041828546673059,-0.0031874235719442,-0.0087452549487352,0.0,0.0,0.0,-0.0060002375394105,60.0,-23.632387161254883,-0.0,-6.755880122000235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,9.343410783912988e-05,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,9.839051199378446e-05,290.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826171875,0.0,0.0,7.267096953000873e-05,290.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,9.839062840910628e-05,291.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427062988281,0.0,0.0,0.0004667222383432,288.8284606933594,294.1499938964844,252.0500030517578,251.4784545898437,252.549545288086,252.0500030517578,286.7901916503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000995532493107,0.0041921501979231,-0.0031966175884008,-0.0087667983025312,0.0,0.0,0.0,-0.0060028764419257,60.0,-23.62887954711914,-0.0,-6.757255732736668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.34439231059514e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207580566406,0.0,0.0,9.84008511295542e-05,290.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,7.267860200954601e-05,290.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470031738281,0.0,0.0,9.840096026891842e-05,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,0.0004667712782975,288.82049560546875,294.1499938964844,252.0500030517578,251.47720336914065,252.54513549804688,252.0500030517578,286.7816467285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000995637034066,0.0042017428204417,-0.003206105902791,-0.0087890308350324,0.0,0.0,0.0,-0.0060055996291339,60.0,-23.62544822692871,-0.0,-6.75867468657998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15997314453125,0.0,0.0,9.346450679004192e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,9.842252620728686e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,7.269461639225483e-05,290.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,9.842264262260868e-05,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0004668741021305,288.8045654296875,294.1499938964844,252.0500030517578,251.4747009277344,252.5364532470703,252.0500030517578,286.7645263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000995856244117,0.0042218659073114,-0.0032260094303637,-0.008835669606924,0.0,0.0,0.0,-0.0060113123618066,60.0,-23.618820190429688,-0.0,-6.76165257118555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15997314453125,0.0,0.0,9.346450679004192e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,9.842252620728686e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,7.269461639225483e-05,290.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,9.842264262260868e-05,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0004668741021305,288.8045654296875,294.1499938964844,252.0500030517578,251.4747009277344,252.5364532470703,252.0500030517578,286.7645263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000995856244117,0.0042218659073114,-0.0032260094303637,-0.008835669606924,0.0,0.0,0.0,-0.0060113123618066,60.0,-23.618820190429688,-0.0,-6.76165257118555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,9.348621824756263e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,9.844539454206824e-05,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,7.271150388987735e-05,290.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,9.844551095739008e-05,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,0.0004669825721066,288.7886047363281,294.1499938964844,252.0500030517578,251.47218322753903,252.52789306640625,252.0500030517578,286.7474670410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960876777768,0.0042430916801095,-0.0032470040023326,-0.0088848639279603,0.0,0.0,0.0,-0.0060173380188643,60.0,-23.61248207092285,-0.0,-6.764794591163081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,9.348621824756263e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,9.844539454206824e-05,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,7.271150388987735e-05,290.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,9.844551095739008e-05,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,0.0004669825721066,288.7886047363281,294.1499938964844,252.0500030517578,251.47218322753903,252.52789306640625,252.0500030517578,286.7474670410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960876777768,0.0042430916801095,-0.0032470040023326,-0.0088848639279603,0.0,0.0,0.0,-0.0060173380188643,60.0,-23.61248207092285,-0.0,-6.764794591163081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,9.350909385830164e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.075927734375,0.0,0.0,9.846949251368642e-05,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280517578125,0.0,0.0,7.272930088220164e-05,290.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012268066406,0.0,0.0,9.846959437709302e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,0.0004670968628488,288.7726135253906,294.1499938964844,252.0500030517578,251.46969604492188,252.5194854736328,252.0500030517578,286.7303771972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963313350453,0.0042654541321098,-0.0032691226806491,-0.0089366920292377,0.0,0.0,0.0,-0.0060236868448555,60.0,-23.606470108032227,-0.0,-6.768105009768989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,9.350909385830164e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.075927734375,0.0,0.0,9.846949251368642e-05,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280517578125,0.0,0.0,7.272930088220164e-05,290.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012268066406,0.0,0.0,9.846959437709302e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,0.0004670968628488,288.7726135253906,294.1499938964844,252.0500030517578,251.46969604492188,252.5194854736328,252.0500030517578,286.7303771972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963313350453,0.0042654541321098,-0.0032691226806491,-0.0089366920292377,0.0,0.0,0.0,-0.0060236868448555,60.0,-23.606470108032227,-0.0,-6.768105009768989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11309814453125,0.0,0.0,9.353301720693707e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,9.849468187894672e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123962402344,0.0,0.0,7.274790550582111e-05,290.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,9.849479101831092e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0004672163631767,288.756591796875,294.1499938964844,252.0500030517578,251.4672698974609,252.51124572753903,252.0500030517578,286.7133178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965861681848,0.0042888391762971,-0.0032922530081123,-0.00899089127779,0.0,0.0,0.0,-0.0060303257778286,60.0,-23.600730895996094,-0.0,-6.771568195063082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11309814453125,0.0,0.0,9.353301720693707e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,9.849468187894672e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123962402344,0.0,0.0,7.274790550582111e-05,290.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,9.849479101831092e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0004672163631767,288.756591796875,294.1499938964844,252.0500030517578,251.4672698974609,252.51124572753903,252.0500030517578,286.7133178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965861681848,0.0042888391762971,-0.0032922530081123,-0.00899089127779,0.0,0.0,0.0,-0.0060303257778286,60.0,-23.600730895996094,-0.0,-6.771568195063082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,9.35453426791355e-05,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534362792969,0.0,0.0,9.850766218733042e-05,290.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,7.275748794199899e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,9.850776405073702e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610107421875,0.0,0.0,0.0004672779177781,288.74859619140625,294.1499938964844,252.0500030517578,251.4660797119141,252.5071716308593,252.0500030517578,286.70477294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967174846678,0.0043008849024772,-0.0033041674178093,-0.0090188086032867,0.0,0.0,0.0,-0.0060337451286613,60.0,-23.59796142578125,-0.0,-6.773352367872576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,9.355792280985042e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,9.852090443018824e-05,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,7.276727410499007e-05,290.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,9.852101356955244e-05,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,0.000467340752948,288.7405700683594,294.1499938964844,252.0500030517578,251.4649200439453,252.50314331054688,252.0500030517578,286.6962585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968514787033,0.0043131792917847,-0.0033163279294967,-0.0090473033487796,0.0,0.0,0.0,-0.0060372352600097,60.0,-23.595252990722656,-0.0,-6.775173488904329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.358378883916885e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,9.854814561549574e-05,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,7.278739212779328e-05,290.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,9.854824747890234e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1364440917969,0.0,0.0,0.0004674699448514,288.7245178222656,294.1499938964844,252.0500030517578,251.4626617431641,252.49517822265625,252.0500030517578,286.67919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099712703377,0.0043384628370404,-0.0033413358032703,-0.0091059012338519,0.0,0.0,0.0,-0.0060444134287536,60.0,-23.59001541137696,-0.0,-6.778920180749992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.358378883916885e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,9.854814561549574e-05,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,7.278739212779328e-05,290.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,9.854824747890234e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1364440917969,0.0,0.0,0.0004674699448514,288.7245178222656,294.1499938964844,252.0500030517578,251.4626617431641,252.49517822265625,252.0500030517578,286.67919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099712703377,0.0043384628370404,-0.0033413358032703,-0.0091059012338519,0.0,0.0,0.0,-0.0060444134287536,60.0,-23.59001541137696,-0.0,-6.778920180749992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,9.361046977574006e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,9.857624536380172e-05,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,7.280814315890893e-05,290.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,9.857634722720832e-05,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0004676032694987,288.7084350585937,294.1499938964844,252.0500030517578,251.4605407714844,252.4873504638672,252.0500030517578,286.66217041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974113199859,0.0043645505793392,-0.0033671390265226,-0.0091663636267185,0.0,0.0,0.0,-0.0060518193058669,60.0,-23.58498954772949,-0.0,-6.782786243775264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,9.361046977574006e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,9.857624536380172e-05,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,7.280814315890893e-05,290.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,9.857634722720832e-05,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0004676032694987,288.7084350585937,294.1499938964844,252.0500030517578,251.4605407714844,252.4873504638672,252.0500030517578,286.66217041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974113199859,0.0043645505793392,-0.0033671390265226,-0.0091663636267185,0.0,0.0,0.0,-0.0060518193058669,60.0,-23.58498954772949,-0.0,-6.782786243775264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,9.363790741190314e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,9.860513819148764e-05,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,7.282948354259133e-05,290.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,9.860524005489424e-05,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0004677403194364,288.6923522949219,294.1499938964844,252.0500030517578,251.4585723876953,252.4796600341797,252.0500030517578,286.6451110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997703638859,0.0043913680128753,-0.0033936644904315,-0.0092285173013806,0.0,0.0,0.0,-0.0060594324022531,60.0,-23.58017349243164,-0.0,-6.786762440924576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,9.363790741190314e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,9.860513819148764e-05,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,7.282948354259133e-05,290.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,9.860524005489424e-05,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0004677403194364,288.6923522949219,294.1499938964844,252.0500030517578,251.4585723876953,252.4796600341797,252.0500030517578,286.6451110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997703638859,0.0043913680128753,-0.0033936644904315,-0.0092285173013806,0.0,0.0,0.0,-0.0060594324022531,60.0,-23.58017349243164,-0.0,-6.786762440924576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
