time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618180,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.366607991978526e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,9.863480954663828e-05,290.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,7.285139872692525e-05,290.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,9.863491141004488e-05,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,0.0004678810655605,288.6762084960937,294.1499938964844,252.0500030517578,251.456771850586,252.4721221923828,252.0500030517578,286.6280822753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980037575587,0.0044189086183905,-0.0034209047444164,-0.0092923464253544,0.0,0.0,0.0,-0.0060672513209283,60.0,-23.575550079345703,-0.0,-6.790846640569725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.366607991978526e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,9.863480954663828e-05,290.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,7.285139872692525e-05,290.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,9.863491141004488e-05,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,0.0004678810655605,288.6762084960937,294.1499938964844,252.0500030517578,251.456771850586,252.4721221923828,252.0500030517578,286.6280822753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980037575587,0.0044189086183905,-0.0034209047444164,-0.0092923464253544,0.0,0.0,0.0,-0.0060672513209283,60.0,-23.575550079345703,-0.0,-6.790846640569725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,9.368036990053952e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,9.86498562269844e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,7.286250911420211e-05,290.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,9.8649958090391e-05,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790405273437,0.0,0.0,0.0004679524281527,288.66815185546875,294.1499938964844,252.0500030517578,251.4559631347656,252.4683990478516,252.0500030517578,286.6195678710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981560287997,0.0044328775256872,-0.0034347216133028,-0.0093247210606932,0.0,0.0,0.0,-0.006071216892451,60.0,-23.57329750061035,-0.0,-6.792918583187203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,9.369481995236129e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,9.866507025435568e-05,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,7.287375046871603e-05,290.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,9.866517211776228e-05,291.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,0.0004680246056523,288.6600952148437,294.1499938964844,252.0500030517578,251.4552001953125,252.46470642089844,252.0500030517578,286.611083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983099298551,0.0044469996355473,-0.0034486895892769,-0.0093574514612555,0.0,0.0,0.0,-0.0060752257704734,60.0,-23.571081161499023,-0.0,-6.795013263172224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,9.372409112984316e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,9.869589848676696e-05,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,7.28965169400908e-05,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,9.869600035017356e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,0.0004681708524003,288.6439208984375,294.1499938964844,252.0500030517578,251.453842163086,252.45741271972656,252.0500030517578,286.59405517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986218065023,0.004475618712604,-0.0034769969061017,-0.0094237802550196,0.0,0.0,0.0,-0.0060833506286144,60.0,-23.566755294799805,-0.0,-6.799260177103862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,9.372409112984316e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,9.869589848676696e-05,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,7.28965169400908e-05,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,9.869600035017356e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,0.0004681708524003,288.6439208984375,294.1499938964844,252.0500030517578,251.453842163086,252.45741271972656,252.0500030517578,286.59405517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986218065023,0.004475618712604,-0.0034769969061017,-0.0094237802550196,0.0,0.0,0.0,-0.0060833506286144,60.0,-23.566755294799805,-0.0,-6.799260177103862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.0,0.0,9.375379886478186e-05,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,9.872717782855034e-05,290.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98651123046875,0.0,0.0,7.291961810551584e-05,290.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625244140625,0.0,0.0,9.872727969195694e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,0.000468319223728,288.62774658203125,294.1499938964844,252.0500030517578,251.45274353027344,252.4502410888672,252.0500030517578,286.5770568847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989383397623,0.0045046545565128,-0.0035057163331657,-0.009491073898971,0.0,0.0,0.0,-0.0060915937647223,60.0,-23.56254768371582,-0.0,-6.803570329338984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.0,0.0,9.375379886478186e-05,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,9.872717782855034e-05,290.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98651123046875,0.0,0.0,7.291961810551584e-05,290.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625244140625,0.0,0.0,9.872727969195694e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,0.000468319223728,288.62774658203125,294.1499938964844,252.0500030517578,251.45274353027344,252.4502410888672,252.0500030517578,286.5770568847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989383397623,0.0045046545565128,-0.0035057163331657,-0.009491073898971,0.0,0.0,0.0,-0.0060915937647223,60.0,-23.56254768371582,-0.0,-6.803570329338984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,9.378384856972843e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,9.875882824417204e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706726074219,0.0,0.0,7.294299575733021e-05,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469909667969,0.0,0.0,9.875892283162102e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.0004684693703893,288.6115417480469,294.1499938964844,252.0500030517578,251.4519195556641,252.4432067871093,252.0500030517578,286.5600280761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009992584818974,0.0045340312644839,-0.0035347728990018,-0.0095591591671109,0.0,0.0,0.0,-0.006099933758378,60.0,-23.558439254760746,-0.0,-6.807932351193814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,9.378384856972843e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,9.875882824417204e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706726074219,0.0,0.0,7.294299575733021e-05,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469909667969,0.0,0.0,9.875892283162102e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.0004684693703893,288.6115417480469,294.1499938964844,252.0500030517578,251.4519195556641,252.4432067871093,252.0500030517578,286.5600280761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009992584818974,0.0045340312644839,-0.0035347728990018,-0.0095591591671109,0.0,0.0,0.0,-0.006099933758378,60.0,-23.558439254760746,-0.0,-6.807932351193814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,9.381415293319152e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,9.879073331831024e-05,290.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,7.296656258404255e-05,290.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.879083518171684e-05,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,0.0004686207103077,288.5953369140625,294.1499938964844,252.0500030517578,251.451416015625,252.4362945556641,252.0500030517578,286.54302978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995813015848,0.0045636505819857,-0.0035640695132315,-0.0096278050914406,0.0,0.0,0.0,-0.0061083422042429,60.0,-23.554405212402344,-0.0,-6.812332031813639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,9.381415293319152e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,9.879073331831024e-05,290.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,7.296656258404255e-05,290.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.879083518171684e-05,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,0.0004686207103077,288.5953369140625,294.1499938964844,252.0500030517578,251.451416015625,252.4362945556641,252.0500030517578,286.54302978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995813015848,0.0045636505819857,-0.0035640695132315,-0.0096278050914406,0.0,0.0,0.0,-0.0061083422042429,60.0,-23.554405212402344,-0.0,-6.812332031813639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.0,0.0,9.382937423652038e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,9.880676952889188e-05,290.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468994140625,0.0,0.0,7.297840056708083e-05,290.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,9.880686411634088e-05,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,0.0004686967586167,288.58721923828125,294.1499938964844,252.0500030517578,251.45127868652344,252.4328765869141,252.0500030517578,286.5345458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997434681281,0.0045785321854054,-0.003578788600862,-0.0096622947603464,0.0,0.0,0.0,-0.0061125671491026,60.0,-23.552410125732425,-0.0,-6.814542530264589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,9.384462464367972e-05,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,9.88228275673464e-05,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,7.299026037799194e-05,290.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,9.882292215479538e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884948730469,0.0,0.0,0.0004687729524448,288.5791015625,294.1499938964844,252.0500030517578,251.45123291015625,252.4294891357422,252.0500030517578,286.52606201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009999059839174,0.0045934384688735,-0.0035935323685407,-0.0096968421712517,0.0,0.0,0.0,-0.0061167990788817,60.0,-23.550424575805664,-0.0,-6.816757291971953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,9.387515456182882e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,9.885498002404348e-05,290.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,7.301400910364464e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,9.885507461149246e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,0.0004689254565164,288.5628356933594,294.1499938964844,252.0500030517578,251.451416015625,252.4228057861328,252.0500030517578,286.5090637207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002312483265,0.0046232850290834,-0.0036230538971722,-0.0097660152241587,0.0,0.0,0.0,-0.0061252722516655,60.0,-23.54647254943848,-0.0,-6.821193920814039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,9.387515456182882e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,9.885498002404348e-05,290.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,7.301400910364464e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,9.885507461149246e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,0.0004689254565164,288.5628356933594,294.1499938964844,252.0500030517578,251.451416015625,252.4228057861328,252.0500030517578,286.5090637207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002312483265,0.0046232850290834,-0.0036230538971722,-0.0097660152241587,0.0,0.0,0.0,-0.0061252722516655,60.0,-23.54647254943848,-0.0,-6.821193920814039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,9.390605555381626e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,9.88875181064941e-05,290.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,7.303804159164429e-05,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,9.888761269394308e-05,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,0.0004690798232331,288.5465393066406,294.1499938964844,252.0500030517578,251.4519958496093,252.41622924804688,252.0499267578125,286.4920959472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005604708567,0.0046534901484847,-0.0036529297940433,-0.0098360190168023,0.0,0.0,0.0,-0.0061338474042713,60.0,-23.542743682861328,-0.0,-6.825684550904043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,9.390605555381626e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,9.88875181064941e-05,290.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,7.303804159164429e-05,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,9.888761269394308e-05,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,0.0004690798232331,288.5465393066406,294.1499938964844,252.0500030517578,251.4519958496093,252.41622924804688,252.0499267578125,286.4920959472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005604708567,0.0046534901484847,-0.0036529297940433,-0.0098360190168023,0.0,0.0,0.0,-0.0061338474042713,60.0,-23.542743682861328,-0.0,-6.825684550904043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,9.393819345859812e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479919433594,0.0,0.0,9.892136586131528e-05,290.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,7.306304178200662e-05,290.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689880371094,0.0,0.0,9.892145317280664e-05,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0004692403599619,288.5302429199219,294.1499938964844,252.0480499267578,251.4509429931641,252.4097442626953,252.0496368408203,286.47509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009028483182,0.004684904590249,-0.0036840017419308,-0.0099088251590728,0.0,0.0,0.0,-0.0061427657492458,60.0,-23.539697647094727,-0.0,-6.830357079934404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,9.393819345859812e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479919433594,0.0,0.0,9.892136586131528e-05,290.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,7.306304178200662e-05,290.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689880371094,0.0,0.0,9.892145317280664e-05,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0004692403599619,288.5302429199219,294.1499938964844,252.0480499267578,251.4509429931641,252.4097442626953,252.0496368408203,286.47509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009028483182,0.004684904590249,-0.0036840017419308,-0.0099088251590728,0.0,0.0,0.0,-0.0061427657492458,60.0,-23.539697647094727,-0.0,-6.830357079934404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,9.397398389410228e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,9.895905532175676e-05,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,7.309087959583849e-05,290.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,9.895914990920572e-05,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0004694191447924,288.5139465332031,294.1499938964844,252.0423583984375,251.4464111328125,252.40328979492188,252.0483856201172,286.4581298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012842249125,0.0047198948450386,-0.0037186103872954,-0.0099899182096123,0.0,0.0,0.0,-0.0061526987701654,60.0,-23.53929710388184,-0.0,-6.83556251601658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,9.397398389410228e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,9.895905532175676e-05,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,7.309087959583849e-05,290.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,9.895914990920572e-05,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0004694191447924,288.5139465332031,294.1499938964844,252.0423583984375,251.4464111328125,252.40328979492188,252.0483856201172,286.4581298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012842249125,0.0047198948450386,-0.0037186103872954,-0.0099899182096123,0.0,0.0,0.0,-0.0061526987701654,60.0,-23.53929710388184,-0.0,-6.83556251601658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,9.399300324730576e-05,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82489013671875,0.0,0.0,9.897907875711098e-05,290.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673095703125,0.0,0.0,7.310567161766812e-05,290.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454895019531,0.0,0.0,9.897917334455995e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141540527344,0.0,0.0,0.000469514139695,288.5057678222656,294.1499938964844,252.03819274902344,251.4429168701172,252.40005493164065,252.0471649169922,286.4496459960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014867875725,0.0047384826466441,-0.0037369960919022,-0.0100329983979463,0.0,0.0,0.0,-0.0061579761095345,60.0,-23.54033851623535,-0.0,-6.83832936942963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,9.401246643392368e-05,290.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,9.899958240566777e-05,290.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,7.312081288546324e-05,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,9.899966971715912e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,0.0004696114046964,288.49761962890625,294.1499938964844,252.033203125,251.4386444091797,252.39678955078125,252.0455780029297,286.441162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016942396759,0.0047575128264725,-0.0037558183539658,-0.0100771021097898,0.0,0.0,0.0,-0.0061633787117898,60.0,-23.54199981689453,-0.0,-6.84116159277437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,9.40527461352758e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016967773437,0.0,0.0,9.904199396260084e-05,290.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,7.31521358829923e-05,289.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,9.90420812740922e-05,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893127441406,0.0,0.0,0.0004698125703725,288.48126220703125,294.1499938964844,252.0208435058593,251.4279022216797,252.3902130126953,252.0410919189453,286.4241943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021233465522,0.0047968816943466,-0.0037947583477944,-0.0101683428511023,0.0,0.0,0.0,-0.0061745550483465,60.0,-23.547283172607425,-0.0,-6.847024280887126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,9.40527461352758e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016967773437,0.0,0.0,9.904199396260084e-05,290.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,7.31521358829923e-05,289.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,9.90420812740922e-05,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893127441406,0.0,0.0,0.0004698125703725,288.48126220703125,294.1499938964844,252.0208435058593,251.4279022216797,252.3902130126953,252.0410919189453,286.4241943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021233465522,0.0047968816943466,-0.0037947583477944,-0.0101683428511023,0.0,0.0,0.0,-0.0061745550483465,60.0,-23.547283172607425,-0.0,-6.847024280887126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,9.409399353899062e-05,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,9.90854314295575e-05,290.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,7.318421558011323e-05,289.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,9.908551874104889e-05,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,0.0004700186254922,288.4648742675781,294.1499938964844,252.00555419921875,251.41444396972656,252.3834686279297,252.0343475341797,286.4072570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025628143921,0.0048372051678597,-0.0038346424698829,-0.0102617973461747,0.0,0.0,0.0,-0.0061860028654336,60.0,-23.55517578125,-0.0,-6.853031209175242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,9.409399353899062e-05,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,9.90854314295575e-05,290.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,7.318421558011323e-05,289.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,9.908551874104889e-05,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,0.0004700186254922,288.4648742675781,294.1499938964844,252.00555419921875,251.41444396972656,252.3834686279297,252.0343475341797,286.4072570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025628143921,0.0048372051678597,-0.0038346424698829,-0.0102617973461747,0.0,0.0,0.0,-0.0061860028654336,60.0,-23.55517578125,-0.0,-6.853031209175242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,9.413752559339628e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77069091796875,0.0,0.0,9.913127723848449e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113098144531,0.0,0.0,7.321807788684964e-05,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,9.913136454997584e-05,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,0.0004702360893134,288.448486328125,294.1499938964844,251.9875946044922,251.39849853515625,252.3765411376953,252.0252685546875,286.3902893066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030266130343,0.0048797600902616,-0.0038767335936427,-0.0103604216128587,0.0,0.0,0.0,-0.0061980839818716,60.0,-23.56545639038086,-0.0,-6.859373513634638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,9.413752559339628e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77069091796875,0.0,0.0,9.913127723848449e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113098144531,0.0,0.0,7.321807788684964e-05,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,9.913136454997584e-05,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,0.0004702360893134,288.448486328125,294.1499938964844,251.9875946044922,251.39849853515625,252.3765411376953,252.0252685546875,286.3902893066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030266130343,0.0048797600902616,-0.0038767335936427,-0.0103604216128587,0.0,0.0,0.0,-0.0061980839818716,60.0,-23.56545639038086,-0.0,-6.859373513634638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,9.418979607289656e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,9.918631985783576e-05,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,7.325872866204008e-05,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,9.918639989336953e-05,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0004704971797764,288.4320678710937,294.1499938964844,251.9672393798828,251.3803100585937,252.369384765625,252.01382446289065,286.37335205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035834275186,0.0049308533780276,-0.003927269950509,-0.0104788346216082,0.0,0.0,0.0,-0.0062125893309712,60.0,-23.57881164550781,-0.0,-6.866991952847459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,9.418979607289656e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,9.918631985783576e-05,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,7.325872866204008e-05,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,9.918639989336953e-05,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0004704971797764,288.4320678710937,294.1499938964844,251.9672393798828,251.3803100585937,252.369384765625,252.01382446289065,286.37335205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035834275186,0.0049308533780276,-0.003927269950509,-0.0104788346216082,0.0,0.0,0.0,-0.0062125893309712,60.0,-23.57881164550781,-0.0,-6.866991952847459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,9.422046423424037e-05,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,9.921861783368512e-05,290.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872314453125,0.0,0.0,7.328258652705699e-05,289.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,9.92187051451765e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,0.0004706504114437,288.4238586425781,294.1499938964844,251.9562530517578,251.37046813964844,252.36572265625,252.0072326660156,286.3648681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039102053269,0.0049608368426561,-0.0039569265209138,-0.0105483224615454,0.0,0.0,0.0,-0.0062211011536419,60.0,-23.5870304107666,-0.0,-6.871464819369066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,9.425084135727956e-05,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395935058594,0.0,0.0,9.925060294335708e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,7.330621156143025e-05,289.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,9.925069025484844e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0004708021297119,288.4156494140625,294.1499938964844,251.9447631835937,251.3601531982422,252.36196899414065,252.00003051757807,286.3563842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042338399216,0.00499052926898,-0.003986295312643,-0.0106171378865838,0.0,0.0,0.0,-0.006229531019926,60.0,-23.59596824645996,-0.0,-6.875896474412002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636108398437,0.0,0.0,9.429766214452684e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239685058594,0.0,0.0,9.92999121081084e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,7.334262772928923e-05,289.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74298095703125,0.0,0.0,9.929999214364216e-05,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0004710360080935,288.399169921875,294.1499938964844,251.9203948974609,251.33827209472656,252.3542633056641,251.9839324951172,286.3394470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004732795991,0.0050362958572804,-0.0040315631777048,-0.0107232043519616,0.0,0.0,0.0,-0.0062425239011645,60.0,-23.61350440979004,-0.0,-6.882729053359071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636108398437,0.0,0.0,9.429766214452684e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239685058594,0.0,0.0,9.92999121081084e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,7.334262772928923e-05,289.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74298095703125,0.0,0.0,9.929999214364216e-05,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0004710360080935,288.399169921875,294.1499938964844,251.9203948974609,251.33827209472656,252.3542633056641,251.9839324951172,286.3394470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004732795991,0.0050362958572804,-0.0040315631777048,-0.0107232043519616,0.0,0.0,0.0,-0.0062425239011645,60.0,-23.61350440979004,-0.0,-6.882729053359071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,9.431799117010088e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,9.932131797540932e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469787597656,0.0,0.0,7.335843838518485e-05,289.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,9.932139801094308e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896423339844,0.0,0.0,0.0004711375513579,288.3827209472656,294.1499938964844,251.8944396972656,251.3148956298828,252.34622192382807,251.9655303955078,286.322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049493284896,0.0050561660900712,-0.0040512168779969,-0.010769254527986,0.0,0.0,0.0,-0.0062481653876602,60.0,-23.62726402282715,-0.0,-6.885696279823605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,9.431799117010088e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,9.932131797540932e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469787597656,0.0,0.0,7.335843838518485e-05,289.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,9.932139801094308e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896423339844,0.0,0.0,0.0004711375513579,288.3827209472656,294.1499938964844,251.8944396972656,251.3148956298828,252.34622192382807,251.9655303955078,286.322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049493284896,0.0050561660900712,-0.0040512168779969,-0.010769254527986,0.0,0.0,0.0,-0.0062481653876602,60.0,-23.62726402282715,-0.0,-6.885696279823605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
