time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620460,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,9.431110811419784e-05,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,9.9314063845668e-05,290.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,7.335308328038082e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71124267578125,0.0,0.0,9.931415115715936e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729797363281,0.0,0.0,0.0004711031797342,288.3662109375,294.1499938964844,251.86715698242188,251.2902984619141,252.3378448486328,251.9452514648437,286.3055419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048759868368,0.0050494335591793,-0.0040445579215884,-0.0107536520808935,0.0,0.0,0.0,-0.0062462543137371,60.0,-23.635662078857425,-0.0,-6.884690861852506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,9.431110811419784e-05,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,9.9314063845668e-05,290.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,7.335308328038082e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71124267578125,0.0,0.0,9.931415115715936e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729797363281,0.0,0.0,0.0004711031797342,288.3662109375,294.1499938964844,251.86715698242188,251.2902984619141,252.3378448486328,251.9452514648437,286.3055419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048759868368,0.0050494335591793,-0.0040445579215884,-0.0107536520808935,0.0,0.0,0.0,-0.0062462543137371,60.0,-23.635662078857425,-0.0,-6.884690861852506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,9.427298937225714e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67706298828125,0.0,0.0,9.927392966346817e-05,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,7.332344102906063e-05,289.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6953430175781,0.0,0.0,9.927400969900192e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,0.0004709127824753,288.3497314453125,294.1499938964844,251.8388061523437,251.26470947265625,252.32911682128903,251.92337036132807,286.2886047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044699301943,0.0050121722742915,-0.0040077022276818,-0.0106672961264848,0.0,0.0,0.0,-0.0062356758862733,60.0,-23.637666702270508,-0.0,-6.87912660168877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,9.427298937225714e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67706298828125,0.0,0.0,9.927392966346817e-05,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,7.332344102906063e-05,289.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6953430175781,0.0,0.0,9.927400969900192e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,0.0004709127824753,288.3497314453125,294.1499938964844,251.8388061523437,251.26470947265625,252.32911682128903,251.92337036132807,286.2886047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044699301943,0.0050121722742915,-0.0040077022276818,-0.0106672961264848,0.0,0.0,0.0,-0.0062356758862733,60.0,-23.637666702270508,-0.0,-6.87912660168877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,9.42432161536999e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692199707031,0.0,0.0,9.924257756210864e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066650390625,0.0,0.0,7.330027438001707e-05,289.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,9.924265032168478e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,0.0004707640327978,288.34149169921875,294.1499938964844,251.8243103027344,251.2516326904297,252.3246307373047,251.9119567871093,286.2801513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041526984423,0.0049830600619316,-0.0039789075963199,-0.0105998273938894,0.0,0.0,0.0,-0.0062274113297462,60.0,-23.636228561401367,-0.0,-6.874781632859597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,9.420933201909064e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614074707031,0.0,0.0,9.920689626596868e-05,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986083984375,0.0,0.0,7.32739208615385e-05,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,9.920696902554482e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,0.0004705947940237,288.333251953125,294.1499938964844,251.8096466064453,251.2384033203125,252.320068359375,251.9002685546875,286.27166748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003791578114,0.0049499352462589,-0.0039461436681449,-0.0105230575427412,0.0,0.0,0.0,-0.006218007300049,60.0,-23.633495330810547,-0.0,-6.869838387046914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,9.414455416845158e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,9.913868416333572e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,7.32235421310179e-05,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,9.913876419886948e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230224609375,0.0,0.0,0.0004702712467405,288.3167419433594,294.1499938964844,251.7799530029297,251.21160888671875,252.3106384277344,251.87603759765625,286.2547302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031014680862,0.0048866122961044,-0.0038835108280181,-0.0103763015940785,0.0,0.0,0.0,-0.0062000299803912,60.0,-23.626615524291992,-0.0,-6.86039527408866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,9.414455416845158e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,9.913868416333572e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,7.32235421310179e-05,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,9.913876419886948e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230224609375,0.0,0.0,0.0004702712467405,288.3167419433594,294.1499938964844,251.7799530029297,251.21160888671875,252.3106384277344,251.87603759765625,286.2547302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031014680862,0.0048866122961044,-0.0038835108280181,-0.0103763015940785,0.0,0.0,0.0,-0.0062000299803912,60.0,-23.626615524291992,-0.0,-6.86039527408866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,9.4091119535733e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,9.908241190714762e-05,290.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,7.318198186112568e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,9.908249194268136e-05,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0004700043064076,288.3002624511719,294.1499938964844,251.75,251.18458557128903,252.3008575439453,251.8508758544922,286.23779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025320807471,0.0048343702219426,-0.0038318382576107,-0.0102552268654108,0.0,0.0,0.0,-0.0061851986683905,60.0,-23.62092971801757,-0.0,-6.852608436247466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,9.4091119535733e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,9.908241190714762e-05,290.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,7.318198186112568e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,9.908249194268136e-05,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0004700043064076,288.3002624511719,294.1499938964844,251.75,251.18458557128903,252.3008575439453,251.8508758544922,286.23779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025320807471,0.0048343702219426,-0.0038318382576107,-0.0102552268654108,0.0,0.0,0.0,-0.0061851986683905,60.0,-23.62092971801757,-0.0,-6.852608436247466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65069580078125,0.0,0.0,9.403665171703324e-05,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143798828125,0.0,0.0,9.9025055533275e-05,290.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65020751953125,0.0,0.0,7.313961395993829e-05,289.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317749023437,0.0,0.0,9.902513556880876e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.0004697322438005,288.2837829589844,294.1499938964844,251.7200469970703,251.1575927734375,252.29074096679688,251.82498168945312,286.2208557128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010019516339525,0.0047811209224164,-0.0037791691720485,-0.0101318154484033,0.0,0.0,0.0,-0.0061700814403593,60.0,-23.616060256958008,-0.0,-6.844676647688176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65069580078125,0.0,0.0,9.403665171703324e-05,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143798828125,0.0,0.0,9.9025055533275e-05,290.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65020751953125,0.0,0.0,7.313961395993829e-05,289.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317749023437,0.0,0.0,9.902513556880876e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.0004697322438005,288.2837829589844,294.1499938964844,251.7200469970703,251.1575927734375,252.29074096679688,251.82498168945312,286.2208557128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010019516339525,0.0047811209224164,-0.0037791691720485,-0.0101318154484033,0.0,0.0,0.0,-0.0061700814403593,60.0,-23.616060256958008,-0.0,-6.844676647688176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.39793317229487e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,9.896469418890774e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,7.309503416763619e-05,289.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158447265625,0.0,0.0,9.896476694848388e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,0.0004694458912126,288.26727294921875,294.1499938964844,251.6903533935547,251.130859375,252.28028869628903,251.798568725586,286.20391845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013409191742,0.0047250813804566,-0.0037237405776977,-0.0100019387900829,0.0,0.0,0.0,-0.0061541721224784,60.0,-23.61076164245605,-0.0,-6.836334875970351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.39793317229487e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,9.896469418890774e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,7.309503416763619e-05,289.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158447265625,0.0,0.0,9.896476694848388e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,0.0004694458912126,288.26727294921875,294.1499938964844,251.6903533935547,251.130859375,252.28028869628903,251.798568725586,286.20391845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013409191742,0.0047250813804566,-0.0037237405776977,-0.0100019387900829,0.0,0.0,0.0,-0.0061541721224784,60.0,-23.61076164245605,-0.0,-6.836334875970351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,9.394979133503512e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,9.893358947010712e-05,290.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260070800781,0.0,0.0,7.30720566934906e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60791015625,0.0,0.0,9.893366222968324e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.0004692983347922,288.259033203125,294.1499938964844,251.6756896972656,251.11769104003903,252.27493286132807,251.7852325439453,286.1954345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001026132144,0.0046962015330791,-0.0036951755173504,-0.009935007430613,0.0,0.0,0.0,-0.0061459732241928,60.0,-23.607805252075195,-0.0,-6.832037513504474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.618408203125,0.0,0.0,9.391969069838524e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829772949219,0.0,0.0,9.890188812278212e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,7.304864993784577e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.890196815831588e-05,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565246582031,0.0,0.0,0.0004691479844041,288.25079345703125,294.1499938964844,251.66119384765625,251.1046600341797,252.26950073242188,251.7718505859375,286.1869506835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007054079324,0.0046667749993503,-0.0036660695914179,-0.0098668076097965,0.0,0.0,0.0,-0.0061376192606985,60.0,-23.6046142578125,-0.0,-6.827659859709456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,9.38583179959096e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672607421875,0.0,0.0,9.883727034321056e-05,290.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,7.300091237993911e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.883734310278668e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,0.0004688414337579,288.2343139648437,294.1499938964844,251.63284301757807,251.0792388916016,252.2583923339844,251.7451019287109,286.1700134277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000515030696,0.004606778267771,-0.0036067268811166,-0.0097277583554387,0.0,0.0,0.0,-0.0061205867677927,60.0,-23.59749794006348,-0.0,-6.81874041674746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,9.38583179959096e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672607421875,0.0,0.0,9.883727034321056e-05,290.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,7.300091237993911e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.883734310278668e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,0.0004688414337579,288.2343139648437,294.1499938964844,251.63284301757807,251.0792388916016,252.2583923339844,251.7451019287109,286.1700134277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000515030696,0.004606778267771,-0.0036067268811166,-0.0097277583554387,0.0,0.0,0.0,-0.0061205867677927,60.0,-23.59749794006348,-0.0,-6.81874041674746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,9.379605035064742e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,9.877169213723393e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,7.29524836060591e-05,289.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,9.877176489681004e-05,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.623291015625,0.0,0.0,0.0004685304011218,288.21783447265625,294.1499938964844,251.6055603027344,251.0548553466797,252.2470092773437,251.71853637695312,286.153076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993879357352,0.0045458995737135,-0.0035465117543935,-0.0095866648480296,0.0,0.0,0.0,-0.0061033037491142,60.0,-23.589414596557617,-0.0,-6.809695207721235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,9.379605035064742e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,9.877169213723393e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,7.29524836060591e-05,289.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,9.877176489681004e-05,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.623291015625,0.0,0.0,0.0004685304011218,288.21783447265625,294.1499938964844,251.6055603027344,251.0548553466797,252.2470092773437,251.71853637695312,286.153076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993879357352,0.0045458995737135,-0.0035465117543935,-0.0095866648480296,0.0,0.0,0.0,-0.0061033037491142,60.0,-23.589414596557617,-0.0,-6.809695207721235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699768066406,0.0,0.0,9.373362263431773e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5358581542969,0.0,0.0,9.870595386018977e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,7.290392386494204e-05,289.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,9.870602661976592e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.606689453125,0.0,0.0,0.0004682185535784,288.2013244628906,294.1499938964844,251.57960510253903,251.03173828125,252.23536682128903,251.6923370361328,286.1361389160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987227385863,0.0044848672114312,-0.0034861443564295,-0.0094452146440744,0.0,0.0,0.0,-0.0060859769582748,60.0,-23.58043098449707,-0.0,-6.800632945669349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699768066406,0.0,0.0,9.373362263431773e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5358581542969,0.0,0.0,9.870595386018977e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,7.290392386494204e-05,289.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,9.870602661976592e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.606689453125,0.0,0.0,0.0004682185535784,288.2013244628906,294.1499938964844,251.57960510253903,251.03173828125,252.23536682128903,251.6923370361328,286.1361389160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987227385863,0.0044848672114312,-0.0034861443564295,-0.0094452146440744,0.0,0.0,0.0,-0.0060859769582748,60.0,-23.58043098449707,-0.0,-6.800632945669349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,9.367197344545276e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,9.864103776635602e-05,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,7.285597530426458e-05,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,9.864111052593216e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,0.0004679106059484,288.1848449707031,294.1499938964844,251.55523681640625,251.0101623535156,252.2235107421875,251.6667633056641,286.11920166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980659233406,0.0044245976023375,-0.0034265315625816,-0.0093055311590433,0.0,0.0,0.0,-0.006068866699934,60.0,-23.57047271728516,-0.0,-6.791690054797074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,9.367197344545276e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,9.864103776635602e-05,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,7.285597530426458e-05,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,9.864111052593216e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,0.0004679106059484,288.1848449707031,294.1499938964844,251.55523681640625,251.0101623535156,252.2235107421875,251.6667633056641,286.11920166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980659233406,0.0044245976023375,-0.0034265315625816,-0.0093055311590433,0.0,0.0,0.0,-0.006068866699934,60.0,-23.57047271728516,-0.0,-6.791690054797074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457458496094,0.0,0.0,9.364156721858308e-05,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,9.8609016276896e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453186035156,0.0,0.0,7.283232844201848e-05,289.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,9.860908903647214e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.581787109375,0.0,0.0,0.000467758742161,288.1766052246094,294.1499938964844,251.5437469482422,251.00003051757807,252.21749877929688,251.6542816162109,286.1107177734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977419394999,0.0043948711827397,-0.0033971292432397,-0.0092366356402635,0.0,0.0,0.0,-0.0060604275204241,60.0,-23.565160751342773,-0.0,-6.787281847664417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376892089844,0.0,0.0,9.361180855194108e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50439453125,0.0,0.0,9.857768600340933e-05,290.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,7.280918362084776e-05,289.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,9.857775876298548e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,0.0004676101088989,288.1683654785156,294.1499938964844,251.5327606201172,250.9903717041016,252.21145629882807,251.64205932617188,286.1022644042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974249405786,0.0043657808564603,-0.003368356032297,-0.0091692153364419,0.0,0.0,0.0,-0.0060521690174937,60.0,-23.559616088867188,-0.0,-6.782968853258353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,9.355439397040756e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886474609375,0.0,0.0,9.851722279563546e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,7.276453106896952e-05,289.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50439453125,0.0,0.0,9.8517288279254e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,0.0004673232906498,288.1518859863281,294.1499938964844,251.5124053955078,250.9726104736328,252.19924926757807,251.6184539794922,286.0853271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968130616471,0.0043096444569528,-0.003312831511721,-0.0090391105040907,0.0,0.0,0.0,-0.0060362326912581,60.0,-23.54790496826172,-0.0,-6.774649818908074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,9.355439397040756e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886474609375,0.0,0.0,9.851722279563546e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,7.276453106896952e-05,289.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50439453125,0.0,0.0,9.8517288279254e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,0.0004673232906498,288.1518859863281,294.1499938964844,251.5124053955078,250.9726104736328,252.19924926757807,251.6184539794922,286.0853271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968130616471,0.0043096444569528,-0.003312831511721,-0.0090391105040907,0.0,0.0,0.0,-0.0060362326912581,60.0,-23.54790496826172,-0.0,-6.774649818908074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.350007894681768e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,9.846003376878798e-05,290.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049743652344,0.0,0.0,7.272228685906157e-05,289.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,9.846009925240652e-05,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0004670519847422,288.13543701171875,294.1499938964844,251.49444580078125,250.9571533203125,252.1869354248047,251.59600830078125,286.0683898925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962343610823,0.0042565474286675,-0.0032603128347545,-0.0089160492643713,0.0,0.0,0.0,-0.0060211587697267,60.0,-23.535430908203125,-0.0,-6.766786242451417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.350007894681768e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,9.846003376878798e-05,290.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049743652344,0.0,0.0,7.272228685906157e-05,289.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,9.846009925240652e-05,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0004670519847422,288.13543701171875,294.1499938964844,251.49444580078125,250.9571533203125,252.1869354248047,251.59600830078125,286.0683898925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962343610823,0.0042565474286675,-0.0032603128347545,-0.0089160492643713,0.0,0.0,0.0,-0.0060211587697267,60.0,-23.535430908203125,-0.0,-6.766786242451417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,9.34501804294996e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,9.840748680289836e-05,290.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,7.268347690114751e-05,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725341796875,0.0,0.0,9.840755228651688e-05,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52374267578125,0.0,0.0,0.0004668027395382,288.11895751953125,294.1499938964844,251.47915649414065,250.9442443847656,252.1745758056641,251.5750732421875,286.05145263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957026923075,0.0042077610269188,-0.0032120586838573,-0.0088029792532324,0.0,0.0,0.0,-0.0060073086060583,60.0,-23.52216339111328,-0.0,-6.759565707170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,9.34501804294996e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,9.840748680289836e-05,290.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,7.268347690114751e-05,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725341796875,0.0,0.0,9.840755228651688e-05,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52374267578125,0.0,0.0,0.0004668027395382,288.11895751953125,294.1499938964844,251.47915649414065,250.9442443847656,252.1745758056641,251.5750732421875,286.05145263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957026923075,0.0042077610269188,-0.0032120586838573,-0.0088029792532324,0.0,0.0,0.0,-0.0060073086060583,60.0,-23.52216339111328,-0.0,-6.759565707170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,9.34052368393168e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,9.836015669861808e-05,290.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726867675781,0.0,0.0,7.264851592481136e-05,289.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45660400390625,0.0,0.0,9.83602221822366e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0004665782325901,288.1024780273437,294.1499938964844,251.466796875,250.93414306640625,252.1622009277344,251.55548095703125,286.0345153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952237596735,0.0041638207621872,-0.003168597118929,-0.0087011409923434,0.0,0.0,0.0,-0.0059948344714939,60.0,-23.50823402404785,-0.0,-6.753064951681155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,9.34052368393168e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,9.836015669861808e-05,290.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726867675781,0.0,0.0,7.264851592481136e-05,289.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45660400390625,0.0,0.0,9.83602221822366e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0004665782325901,288.1024780273437,294.1499938964844,251.466796875,250.93414306640625,252.1622009277344,251.55548095703125,286.0345153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952237596735,0.0041638207621872,-0.003168597118929,-0.0087011409923434,0.0,0.0,0.0,-0.0059948344714939,60.0,-23.50823402404785,-0.0,-6.753064951681155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46502685546875,0.0,0.0,9.338474774267524e-05,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335327148437,0.0,0.0,9.833858348429204e-05,290.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.464599609375,0.0,0.0,7.26325815776363e-05,289.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,9.833864896791056e-05,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,0.0004664759035222,288.09423828125,294.1499938964844,251.46180725097656,250.93020629882807,252.1560211181641,251.5464782714844,286.02606201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950054809451,0.0041437880136072,-0.0031487825326621,-0.0086547108367085,0.0,0.0,0.0,-0.005989147350192,60.0,-23.50093650817871,-0.0,-6.750101988473034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,9.336593939224258e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,9.83187710517086e-05,290.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45654296875,0.0,0.0,7.261794962687418e-05,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4406433105469,0.0,0.0,9.831883653532714e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0004663819272536,288.08599853515625,294.1499938964844,251.4576416015625,250.9270782470703,252.14987182617188,251.5380096435547,286.017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948050137609,0.0041253957897424,-0.0031305910088121,-0.0086120842024683,0.0,0.0,0.0,-0.0059839258901774,60.0,-23.493457794189453,-0.0,-6.74738274142328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.333335037808864e-05,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.409912109375,0.0,0.0,9.828445763560012e-05,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,7.259260746650398e-05,289.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246826171875,0.0,0.0,9.828452311921863e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,0.0004662191495299,288.06951904296875,294.1499938964844,251.4519500732422,250.9233245849609,252.1376342773437,251.5225067138672,286.00067138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944577468559,0.0040935389697551,-0.0030990811064839,-0.0085382489487528,0.0,0.0,0.0,-0.0059748818166553,60.0,-23.477998733520508,-0.0,-6.742673974713398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.333335037808864e-05,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.409912109375,0.0,0.0,9.828445763560012e-05,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,7.259260746650398e-05,289.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246826171875,0.0,0.0,9.828452311921863e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,0.0004662191495299,288.06951904296875,294.1499938964844,251.4519500732422,250.9233245849609,252.1376342773437,251.5225067138672,286.00067138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944577468559,0.0040935389697551,-0.0030990811064839,-0.0085382489487528,0.0,0.0,0.0,-0.0059748818166553,60.0,-23.477998733520508,-0.0,-6.742673974713398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
