time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622740,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,9.330722241429612e-05,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,9.825694723986088e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242248535156,0.0,0.0,7.257228571688756e-05,289.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,9.825701272347942e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574584960937,0.0,0.0,0.0004660886479541,288.05303955078125,294.1499938964844,251.4499969482422,250.9231414794922,252.1255645751953,251.5094451904297,285.9837341308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941793978214,0.0040679946541786,-0.0030738150235265,-0.0084790457040071,0.0,0.0,0.0,-0.0059676300734281,60.0,-23.46176719665528,-0.0,-6.73889957170104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,9.330722241429612e-05,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,9.825694723986088e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242248535156,0.0,0.0,7.257228571688756e-05,289.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,9.825701272347942e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574584960937,0.0,0.0,0.0004660886479541,288.05303955078125,294.1499938964844,251.4499969482422,250.9231414794922,252.1255645751953,251.5094451904297,285.9837341308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941793978214,0.0040679946541786,-0.0030738150235265,-0.0084790457040071,0.0,0.0,0.0,-0.0059676300734281,60.0,-23.46176719665528,-0.0,-6.73889957170104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084777832031,0.0,0.0,9.328712621936576e-05,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783264160156,0.0,0.0,9.823578875511883e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,7.25566569599323e-05,289.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,9.823584696277976e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,0.0004659882688429,288.0365600585937,294.1499938964844,251.4499969482422,250.92486572265625,252.1137084960937,251.49880981445312,285.9668273925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939651936292,0.0040483446791768,-0.0030543794855475,-0.0084335040301084,0.0,0.0,0.0,-0.0059620519168674,60.0,-23.445241928100582,-0.0,-6.735996294082724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084777832031,0.0,0.0,9.328712621936576e-05,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783264160156,0.0,0.0,9.823578875511883e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,7.25566569599323e-05,289.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,9.823584696277976e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,0.0004659882688429,288.0365600585937,294.1499938964844,251.4499969482422,250.92486572265625,252.1137084960937,251.49880981445312,285.9668273925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939651936292,0.0040483446791768,-0.0030543794855475,-0.0084335040301084,0.0,0.0,0.0,-0.0059620519168674,60.0,-23.445241928100582,-0.0,-6.735996294082724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,9.327071165898816e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,9.821850107982756e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,7.25438876543194e-05,289.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768005371094,0.0,0.0,9.821855928748846e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42431640625,0.0,0.0,0.0004659062542486,288.0200500488281,294.1499938964844,251.4499969482422,250.9266662597656,252.10206604003903,251.4900817871093,285.94989013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937902214005,0.004032292868942,-0.0030385022982954,-0.0083963004872202,0.0,0.0,0.0,-0.0059574944898486,60.0,-23.4292221069336,-0.0,-6.733625212973493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,9.327071165898816e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,9.821850107982756e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,7.25438876543194e-05,289.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768005371094,0.0,0.0,9.821855928748846e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42431640625,0.0,0.0,0.0004659062542486,288.0200500488281,294.1499938964844,251.4499969482422,250.9266662597656,252.10206604003903,251.4900817871093,285.94989013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937902214005,0.004032292868942,-0.0030385022982954,-0.0083963004872202,0.0,0.0,0.0,-0.0059574944898486,60.0,-23.4292221069336,-0.0,-6.733625212973493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,9.326382860308512e-05,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,9.82112469500862e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,7.253853254951537e-05,289.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,9.821131243370472e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0004658718826249,288.0118103027344,294.1499938964844,251.4499969482422,250.92759704589844,252.0963287353516,251.4864044189453,285.9414367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937168797478,0.0040255626663565,-0.0030318456701934,-0.008380701765418,0.0,0.0,0.0,-0.005955584347248,60.0,-23.42154693603516,-0.0,-6.7326318742289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761291503906,0.0,0.0,9.325784048996866e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34674072265625,0.0,0.0,9.820494597079232e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,7.253387593664229e-05,289.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,9.820500417845324e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4077453613281,0.0,0.0,0.0004658419638872,288.0035705566406,294.1499938964844,251.4499969482422,250.9285430908203,252.0906524658203,251.4830780029297,285.9329833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936530841514,0.0040197079069912,-0.0030260549392551,-0.0083671333268284,0.0,0.0,0.0,-0.0059539219364523,60.0,-23.4140853881836,-0.0,-6.73176714371948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599548339844,0.0,0.0,9.324833808932452e-05,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,9.81949342531152e-05,290.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35955810546875,0.0,0.0,7.252648356370628e-05,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,9.819499973673372e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0004657944955397,287.987060546875,294.1499938964844,251.4499969482422,250.9304962158203,252.0794219970703,251.4772491455078,285.91607666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935518028214,0.0040104137733578,-0.0030168620869517,-0.0083455918356776,0.0,0.0,0.0,-0.0059512834995985,60.0,-23.399757385253903,-0.0,-6.730394375153993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599548339844,0.0,0.0,9.324833808932452e-05,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,9.81949342531152e-05,290.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35955810546875,0.0,0.0,7.252648356370628e-05,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,9.819499973673372e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0004657944955397,287.987060546875,294.1499938964844,251.4499969482422,250.9304962158203,252.0794219970703,251.4772491455078,285.91607666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935518028214,0.0040104137733578,-0.0030168620869517,-0.0083455918356776,0.0,0.0,0.0,-0.0059512834995985,60.0,-23.399757385253903,-0.0,-6.730394375153993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,9.324168786406516e-05,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,9.818793478189036e-05,290.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433837890625,0.0,0.0,7.25213103578426e-05,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,9.818799298955128e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,0.0004657612880691,287.9705505371094,294.1499938964844,251.4499969482422,250.9324951171875,252.06837463378903,251.47238159179688,285.8992004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934809058904,0.0040039103478193,-0.0030104292090982,-0.0083305183798074,0.0,0.0,0.0,-0.0059494371525943,60.0,-23.386186599731445,-0.0,-6.72943443191798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,9.324168786406516e-05,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,9.818793478189036e-05,290.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433837890625,0.0,0.0,7.25213103578426e-05,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,9.818799298955128e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,0.0004657612880691,287.9705505371094,294.1499938964844,251.4499969482422,250.9324951171875,252.06837463378903,251.47238159179688,285.8992004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934809058904,0.0040039103478193,-0.0030104292090982,-0.0083305183798074,0.0,0.0,0.0,-0.0059494371525943,60.0,-23.386186599731445,-0.0,-6.72943443191798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,9.323805716121568e-05,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,9.818411490414292e-05,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,7.251848728628829e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,9.818417311180384e-05,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580322265625,0.0,0.0,0.0004657431563828,287.9540405273437,294.1499938964844,251.4499969482422,250.9345703125,252.0575561523437,251.468505859375,285.8822937011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934422560036,0.0040003606118261,-0.0030069183558225,-0.0083222920075058,0.0,0.0,0.0,-0.0059484294615685,60.0,-23.37346076965332,-0.0,-6.728910051378989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,9.323805716121568e-05,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,9.818411490414292e-05,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,7.251848728628829e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,9.818417311180384e-05,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580322265625,0.0,0.0,0.0004657431563828,287.9540405273437,294.1499938964844,251.4499969482422,250.9345703125,252.0575561523437,251.468505859375,285.8822937011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934422560036,0.0040003606118261,-0.0030069183558225,-0.0083222920075058,0.0,0.0,0.0,-0.0059484294615685,60.0,-23.37346076965332,-0.0,-6.728910051378989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31134033203125,0.0,0.0,9.323669655714184e-05,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,9.818268154049292e-05,290.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,7.251743227243423e-05,289.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967529296875,0.0,0.0,9.818273974815384e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414306640625,0.0,0.0,0.0004657363751903,287.9375305175781,294.1499938964844,251.4499969482422,250.93667602539065,252.04690551757807,251.4652557373047,285.86541748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934278205037,0.003999033011496,-0.0030056051909923,-0.0083192149177193,0.0,0.0,0.0,-0.0059480527415871,60.0,-23.3613224029541,-0.0,-6.728713941583919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31134033203125,0.0,0.0,9.323669655714184e-05,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,9.818268154049292e-05,290.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,7.251743227243423e-05,289.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967529296875,0.0,0.0,9.818273974815384e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414306640625,0.0,0.0,0.0004657363751903,287.9375305175781,294.1499938964844,251.4499969482422,250.93667602539065,252.04690551757807,251.4652557373047,285.86541748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934278205037,0.003999033011496,-0.0030056051909923,-0.0083192149177193,0.0,0.0,0.0,-0.0059480527415871,60.0,-23.3613224029541,-0.0,-6.728713941583919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,9.323695121565834e-05,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.818295075092463e-05,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,7.251762872328982e-05,289.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.818300895858556e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331604003906,0.0,0.0,0.000465737626655,287.92926025390625,294.1499938964844,251.4499969482422,250.937744140625,252.04165649414065,251.4638671875,285.8569641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934303816407,0.0039992774836719,-0.0030058471020311,-0.0083197811618447,0.0,0.0,0.0,-0.0059481221251189,60.0,-23.355499267578125,-0.0,-6.728750179263443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.323772974312304e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,9.818376565817744e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947692871094,0.0,0.0,7.25182326277718e-05,289.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,9.818382386583836e-05,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248596191406,0.0,0.0,0.0004657415265683,287.9210205078125,294.1499938964844,251.4499969482422,250.93882751464844,252.0364532470703,251.4626007080078,285.8485107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934387635439,0.0040000374428927,-0.0030065989121794,-0.0083215432241559,0.0,0.0,0.0,-0.0059483377262949,60.0,-23.349817276000977,-0.0,-6.728862445015693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,9.32408293010667e-05,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,9.818703983910382e-05,290.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785339355469,0.0,0.0,7.25206482456997e-05,289.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,9.818709077080712e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,0.0004657570389099,287.90447998046875,294.1499938964844,251.4499969482422,250.9410095214844,252.0261993408203,251.4604034423828,285.8316345214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934718254953,0.0040030707605183,-0.0030095989350229,-0.0083285728469491,0.0,0.0,0.0,-0.0059491987340152,60.0,-23.3388671875,-0.0,-6.729310086939222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,9.32408293010667e-05,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,9.818703983910382e-05,290.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785339355469,0.0,0.0,7.25206482456997e-05,289.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,9.818709077080712e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,0.0004657570389099,287.90447998046875,294.1499938964844,251.4499969482422,250.9410095214844,252.0261993408203,251.4604034423828,285.8316345214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934718254953,0.0040030707605183,-0.0030095989350229,-0.0083285728469491,0.0,0.0,0.0,-0.0059491987340152,60.0,-23.3388671875,-0.0,-6.729310086939222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626647949219,0.0,0.0,9.324553684564307e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,9.819198749028146e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,7.252430077642202e-05,289.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,9.819204569794238e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,0.0004657805257011,287.887939453125,294.1499938964844,251.4499969482422,250.9432067871093,252.01608276367188,251.45855712890625,285.8147888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935218840837,0.0040076663717627,-0.003014144487679,-0.0083392243832349,0.0,0.0,0.0,-0.0059505035169422,60.0,-23.328350067138672,-0.0,-6.729988655251874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626647949219,0.0,0.0,9.324553684564307e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,9.819198749028146e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,7.252430077642202e-05,289.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,9.819204569794238e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,0.0004657805257011,287.887939453125,294.1499938964844,251.4499969482422,250.9432067871093,252.01608276367188,251.45855712890625,285.8147888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935218840837,0.0040076663717627,-0.003014144487679,-0.0083392243832349,0.0,0.0,0.0,-0.0059505035169422,60.0,-23.328350067138672,-0.0,-6.729988655251874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,9.325183782493696e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198181152344,0.0,0.0,9.81986304395832e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,7.25292120478116e-05,289.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,9.819868864724413e-05,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27508544921875,0.0,0.0,0.0004658120451495,287.87139892578125,294.1499938964844,251.4499969482422,250.9454345703125,252.0061798095703,251.4570770263672,285.79791259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935890557244,0.0040138317272067,-0.0030202425550669,-0.0083535136654973,0.0,0.0,0.0,-0.0059522539377212,60.0,-23.31829261779785,-0.0,-6.730899571039117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,9.325183782493696e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198181152344,0.0,0.0,9.81986304395832e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,7.25292120478116e-05,289.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,9.819868864724413e-05,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27508544921875,0.0,0.0,0.0004658120451495,287.87139892578125,294.1499938964844,251.4499969482422,250.9454345703125,252.0061798095703,251.4570770263672,285.79791259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935890557244,0.0040138317272067,-0.0030202425550669,-0.0083535136654973,0.0,0.0,0.0,-0.0059522539377212,60.0,-23.31829261779785,-0.0,-6.730899571039117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,9.325927385361864e-05,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,9.820645936997607e-05,290.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,7.253498915815726e-05,289.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,9.8206517577637e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,0.0004658491816371,287.8548583984375,294.1499938964844,251.4499969482422,250.9476776123047,251.9964294433593,251.4558258056641,285.78106689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936682181432,0.0040210974402725,-0.0030274293385446,-0.0083703538402915,0.0,0.0,0.0,-0.0059543163515627,60.0,-23.308544158935547,-0.0,-6.731972490570115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,9.325927385361864e-05,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,9.820645936997607e-05,290.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,7.253498915815726e-05,289.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,9.8206517577637e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,0.0004658491816371,287.8548583984375,294.1499938964844,251.4499969482422,250.9476776123047,251.9964294433593,251.4558258056641,285.78106689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936682181432,0.0040210974402725,-0.0030274293385446,-0.0083703538402915,0.0,0.0,0.0,-0.0059543163515627,60.0,-23.308544158935547,-0.0,-6.731972490570115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.326337749371304e-05,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,9.82107812887989e-05,290.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,7.253818330354989e-05,289.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084350585937,0.0,0.0,9.82108394964598e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501525878906,0.0,0.0,0.0004658696707338,287.8465576171875,294.1499938964844,251.4499969482422,250.94879150390625,251.9916229248047,251.45529174804688,285.77264404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937119903042,0.0040251091122627,-0.0030313970055431,-0.0083796512335538,0.0,0.0,0.0,-0.0059554553590714,60.0,-23.303789138793945,-0.0,-6.732564372669003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,9.326769941253588e-05,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,9.821532876230776e-05,290.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21356201171875,0.0,0.0,7.254154479596764e-05,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,9.821538696996868e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418518066406,0.0,0.0,0.0004658912366721,287.8382873535156,294.1499938964844,251.4499969482422,250.94992065429688,251.9868621826172,251.45480346679688,285.76422119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937579743564,0.004029331728816,-0.0030355735216289,-0.0083894375711679,0.0,0.0,0.0,-0.005956653971225,60.0,-23.29909324645996,-0.0,-6.733188229191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,9.327683073934168e-05,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,9.822494757827371e-05,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972961425781,0.0,0.0,7.254864613059908e-05,289.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,9.8224998509977e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,0.0004659368714783,287.8217163085937,294.1499938964844,251.4499969482422,250.9521484375,251.9774780273437,251.45396423339844,285.74737548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938551811501,0.0040382565930485,-0.0030444012954831,-0.0084101231768727,0.0,0.0,0.0,-0.0059591876342892,60.0,-23.289854049682617,-0.0,-6.734506285965838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,9.327683073934168e-05,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,9.822494757827371e-05,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972961425781,0.0,0.0,7.254864613059908e-05,289.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,9.8224998509977e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,0.0004659368714783,287.8217163085937,294.1499938964844,251.4499969482422,250.9521484375,251.9774780273437,251.45396423339844,285.74737548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938551811501,0.0040382565930485,-0.0030444012954831,-0.0084101231768727,0.0,0.0,0.0,-0.0059591876342892,60.0,-23.289854049682617,-0.0,-6.734506285965838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,9.328636951977388e-05,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,9.82349956757389e-05,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,7.255606760736555e-05,289.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,9.82350466074422e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,0.0004659845435526,287.8051452636719,294.1499938964844,251.4499969482422,250.9543914794922,251.9682464599609,251.45327758789065,285.73052978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939569281414,0.0040475851856172,-0.0030536283738911,-0.0084317438304424,0.0,0.0,0.0,-0.0059618358500301,60.0,-23.28075218200684,-0.0,-6.735884028330474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,9.328636951977388e-05,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,9.82349956757389e-05,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,7.255606760736555e-05,289.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,9.82350466074422e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,0.0004659845435526,287.8051452636719,294.1499938964844,251.4499969482422,250.9543914794922,251.9682464599609,251.45327758789065,285.73052978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939569281414,0.0040475851856172,-0.0030536283738911,-0.0084317438304424,0.0,0.0,0.0,-0.0059618358500301,60.0,-23.28075218200684,-0.0,-6.735884028330474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,9.329609747510403e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,9.824524022405968e-05,290.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,7.25636346032843e-05,289.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,9.824529115576296e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,0.0004660331178456,287.7885437011719,294.1499938964844,251.4499969482422,250.95660400390625,251.95916748046875,251.45269775390625,285.7137145996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940605377778,0.0040570935234427,-0.0030630331020802,-0.0084537807852029,0.0,0.0,0.0,-0.0059645352885127,60.0,-23.2717342376709,-0.0,-6.737288771319072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,9.329609747510403e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,9.824524022405968e-05,290.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,7.25636346032843e-05,289.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,9.824529115576296e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,0.0004660331178456,287.7885437011719,294.1499938964844,251.4499969482422,250.95660400390625,251.95916748046875,251.45269775390625,285.7137145996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940605377778,0.0040570935234427,-0.0030630331020802,-0.0084537807852029,0.0,0.0,0.0,-0.0059645352885127,60.0,-23.2717342376709,-0.0,-6.737288771319072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,9.330575267085806e-05,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,9.825540473684669e-05,290.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,7.257113611558452e-05,289.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,9.825545566854998e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,0.0004660813428927,287.77197265625,294.1499938964844,251.4499969482422,250.9587860107422,251.95025634765625,251.4522247314453,285.6968994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994163332507,0.0040665273554623,-0.0030723642557859,-0.0084756463766098,0.0,0.0,0.0,-0.0059672137722373,60.0,-23.26273536682129,-0.0,-6.738682856166633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,9.330575267085806e-05,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,9.825540473684669e-05,290.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,7.257113611558452e-05,289.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,9.825545566854998e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,0.0004660813428927,287.77197265625,294.1499938964844,251.4499969482422,250.9587860107422,251.95025634765625,251.4522247314453,285.6968994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994163332507,0.0040665273554623,-0.0030723642557859,-0.0084756463766098,0.0,0.0,0.0,-0.0059672137722373,60.0,-23.26273536682129,-0.0,-6.738682856166633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.331046749139205e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.826036693993956e-05,289.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,7.257480319822207e-05,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,9.826041787164286e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,0.0004661048878915,287.763671875,294.1499938964844,251.4499969482422,250.9598693847656,251.94586181640625,251.4520263671875,285.6884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994213623926,0.004071136470884,-0.0030769230797886,-0.0084863286465406,0.0,0.0,0.0,-0.0059685218147933,60.0,-23.25822257995605,-0.0,-6.739363556107493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.331505134468898e-05,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.826519817579538e-05,289.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,7.257837569341063e-05,289.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,9.826524910749868e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0004661277926061,287.75537109375,294.1499938964844,251.4499969482422,250.9609375,251.94151306152344,251.45184326171875,285.6800842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942624019458,0.0040756207890808,-0.0030813585035502,-0.0084967212751507,0.0,0.0,0.0,-0.0059697949327528,60.0,-23.253686904907227,-0.0,-6.74002578193722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
