time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625020,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.332375338999556e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.827436588238923e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.258514233399183e-05,289.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,9.827441681409256e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,0.0004661712737288,287.73876953125,294.1499938964844,251.4499969482422,250.9630584716797,251.9329071044922,251.4515075683593,285.66326904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943551849573,0.0040841274894773,-0.0030897725373506,-0.0085164373740553,0.0,0.0,0.0,-0.0059722098521888,60.0,-23.244531631469727,-0.0,-6.741283442579515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.332375338999556e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.827436588238923e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.258514233399183e-05,289.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,9.827441681409256e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,0.0004661712737288,287.73876953125,294.1499938964844,251.4499969482422,250.9630584716797,251.9329071044922,251.4515075683593,285.66326904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943551849573,0.0040841274894773,-0.0030897725373506,-0.0085164373740553,0.0,0.0,0.0,-0.0059722098521888,60.0,-23.244531631469727,-0.0,-6.741283442579515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.333161870017648e-05,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.82826459221542e-05,289.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,7.259126141434535e-05,289.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,9.828269685385747e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,0.0004662105638999,287.72216796875,294.1499938964844,251.4499969482422,250.9651336669922,251.9244537353516,251.4512481689453,285.646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944390039891,0.0040918155573308,-0.0030973765533417,-0.0085342554375529,0.0,0.0,0.0,-0.0059743924066424,60.0,-23.23519897460937,-0.0,-6.74241888987126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.333161870017648e-05,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.82826459221542e-05,289.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,7.259126141434535e-05,289.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,9.828269685385747e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,0.0004662105638999,287.72216796875,294.1499938964844,251.4499969482422,250.9651336669922,251.9244537353516,251.4512481689453,285.646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944390039891,0.0040918155573308,-0.0030973765533417,-0.0085342554375529,0.0,0.0,0.0,-0.0059743924066424,60.0,-23.23519897460937,-0.0,-6.74241888987126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.333836351288484e-05,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.828974725678564e-05,289.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,7.259650010382757e-05,289.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,9.828979818848892e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,0.0004662442370317,287.7055358886719,294.1499938964844,251.4499969482422,250.9671630859375,251.9161529541016,251.45103454589844,285.6296691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945107158273,0.0040984037332236,-0.0031038932502269,-0.0085495254024863,0.0,0.0,0.0,-0.0059762629680335,60.0,-23.225624084472656,-0.0,-6.743393043961987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.333836351288484e-05,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.828974725678564e-05,289.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,7.259650010382757e-05,289.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,9.828979818848892e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,0.0004662442370317,287.7055358886719,294.1499938964844,251.4499969482422,250.9671630859375,251.9161529541016,251.45103454589844,285.6296691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945107158273,0.0040984037332236,-0.0031038932502269,-0.0085495254024863,0.0,0.0,0.0,-0.0059762629680335,60.0,-23.225624084472656,-0.0,-6.743393043961987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.33436822379008e-05,290.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,9.829535702010617e-05,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,7.260064739966765e-05,289.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.829540067585184e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,0.0004662708379328,287.6889038085937,294.1499938964844,251.4499969482422,250.9691162109375,251.9080047607422,251.4508514404297,285.6128845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945675265043,0.0041036088950932,-0.0031090411357581,-0.0085615878924727,0.0,0.0,0.0,-0.0059777405112981,60.0,-23.21573066711425,-0.0,-6.744162561744815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.33436822379008e-05,290.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,9.829535702010617e-05,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,7.260064739966765e-05,289.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.829540067585184e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,0.0004662708379328,287.6889038085937,294.1499938964844,251.4499969482422,250.9691162109375,251.9080047607422,251.4508514404297,285.6128845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945675265043,0.0041036088950932,-0.0031090411357581,-0.0085615878924727,0.0,0.0,0.0,-0.0059777405112981,60.0,-23.21573066711425,-0.0,-6.744162561744815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,9.334580681752414e-05,290.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.82975834631361e-05,289.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,7.260229176608846e-05,289.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.82976343948394e-05,290.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,0.0004662814317271,287.6806030273437,294.1499938964844,251.4499969482422,250.97007751464844,251.9039764404297,251.4507751464844,285.6045227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945899946615,0.0041056787595152,-0.003111088881269,-0.0085663860663771,0.0,0.0,0.0,-0.0059783281758427,60.0,-23.210664749145508,-0.0,-6.744468095121192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,9.334743663202973e-05,290.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.829930786509068e-05,289.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,7.260356505867094e-05,289.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,9.829935879679395e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,0.0004662896099034,287.6723022460937,294.1499938964844,251.4499969482422,250.9710235595703,251.8999938964844,251.45069885253903,285.5961303710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946074569597,0.0041072778403759,-0.0031126702670007,-0.0085700917989015,0.0,0.0,0.0,-0.0059787821955978,60.0,-23.20548820495605,-0.0,-6.7447047058522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.334920468972996e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01177978515625,0.0,0.0,9.830116323428228e-05,289.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,7.26049329387024e-05,289.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,9.830121416598558e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,0.0004662983992602,287.6556396484375,294.1499938964844,251.4499969482422,250.97283935546875,251.8921356201172,251.45057678222656,285.579345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946263162419,0.0041090007871389,-0.0031143748201429,-0.008574086241424,0.0,0.0,0.0,-0.0059792716056108,60.0,-23.194787979125977,-0.0,-6.744959080151602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.334920468972996e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01177978515625,0.0,0.0,9.830116323428228e-05,289.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,7.26049329387024e-05,289.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,9.830121416598558e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,0.0004662983992602,287.6556396484375,294.1499938964844,251.4499969482422,250.97283935546875,251.8921356201172,251.45057678222656,285.579345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946263162419,0.0041090007871389,-0.0031143748201429,-0.008574086241424,0.0,0.0,0.0,-0.0059792716056108,60.0,-23.194787979125977,-0.0,-6.744959080151602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.334900096291676e-05,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,9.830095223151147e-05,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,7.26047801435925e-05,289.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.830099588725716e-05,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,0.0004662973806262,287.6390075683594,294.1499938964844,251.4499969482422,250.97457885742188,251.8843994140625,251.4504852294922,285.5625915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946241043508,0.0041088010184466,-0.0031141769140958,-0.0085736224427819,0.0,0.0,0.0,-0.0059792143292725,60.0,-23.183629989624023,-0.0,-6.744929947899436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.334900096291676e-05,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,9.830095223151147e-05,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,7.26047801435925e-05,289.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.830099588725716e-05,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,0.0004662973806262,287.6390075683594,294.1499938964844,251.4499969482422,250.97457885742188,251.8843994140625,251.4504852294922,285.5625915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946241043508,0.0041088010184466,-0.0031141769140958,-0.0085736224427819,0.0,0.0,0.0,-0.0059792143292725,60.0,-23.183629989624023,-0.0,-6.744929947899436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.334642527392134e-05,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.8298245575279e-05,289.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,7.260277197929099e-05,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,9.829828923102468e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0004662845458369,287.62237548828125,294.1499938964844,251.4499969482422,250.9762420654297,251.8768005371093,251.4503936767578,285.5458374023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945966303348,0.0041062831878662,-0.0031116865575313,-0.0085677867755293,0.0,0.0,0.0,-0.0059785000048577,60.0,-23.171937942504883,-0.0,-6.744557623505898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.334642527392134e-05,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.8298245575279e-05,289.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,7.260277197929099e-05,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,9.829828923102468e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0004662845458369,287.62237548828125,294.1499938964844,251.4499969482422,250.9762420654297,251.8768005371093,251.4503936767578,285.5458374023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945966303348,0.0041062831878662,-0.0031116865575313,-0.0085677867755293,0.0,0.0,0.0,-0.0059785000048577,60.0,-23.171937942504883,-0.0,-6.744557623505898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.33412156882696e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,9.82927595032379e-05,289.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,7.25987265468575e-05,289.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.82928031589836e-05,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.0004662585270125,287.605712890625,294.1499938964844,251.4499969482422,250.9777984619141,251.8693389892578,251.4503326416016,285.5290832519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945411002263,0.0041011907160282,-0.0031066497322171,-0.0085559841245412,0.0,0.0,0.0,-0.0059770541265606,60.0,-23.159639358520508,-0.0,-6.743805158748728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.33412156882696e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,9.82927595032379e-05,289.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,7.25987265468575e-05,289.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.82928031589836e-05,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.0004662585270125,287.605712890625,294.1499938964844,251.4499969482422,250.9777984619141,251.8693389892578,251.4503326416016,285.5290832519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945411002263,0.0041011907160282,-0.0031066497322171,-0.0085559841245412,0.0,0.0,0.0,-0.0059770541265606,60.0,-23.159639358520508,-0.0,-6.743805158748728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.33376868488267e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.828904148889706e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,7.259598351083696e-05,289.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,9.828908514464274e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,0.0004662408900912,287.597412109375,294.1499938964844,251.4499969482422,250.97854614257807,251.8656463623047,251.45030212402344,285.5207214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945036144927,0.0040977406315505,-0.0031032369006425,-0.0085479877889156,0.0,0.0,0.0,-0.0059760748408734,60.0,-23.15327453613281,-0.0,-6.743294989064452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.33331248234026e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,9.82842393568717e-05,289.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,7.259243284352124e-05,289.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,9.828428301261738e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,0.000466218101792,287.5890808105469,294.1499938964844,251.4499969482422,250.9792633056641,251.8619842529297,251.4502716064453,285.5123596191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944549528881,0.0040932781994342,-0.0030988233629614,-0.0085376454517245,0.0,0.0,0.0,-0.0059748077765107,60.0,-23.14666748046875,-0.0,-6.742635605405668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.3321934400592e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312744140625,0.0,0.0,9.827245230553672e-05,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,7.258372352225706e-05,289.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,9.82724959612824e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004661621933337,287.5724182128906,294.1499938964844,251.4499969482422,250.9806060791016,251.85476684570312,251.45022583007807,285.49560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943356271833,0.0040823337621986,-0.003087998367846,-0.0085122799500823,0.0,0.0,0.0,-0.0059717008844017,60.0,-23.13298416137696,-0.0,-6.741018410139078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.3321934400592e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312744140625,0.0,0.0,9.827245230553672e-05,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,7.258372352225706e-05,289.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,9.82724959612824e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004661621933337,287.5724182128906,294.1499938964844,251.4499969482422,250.9806060791016,251.85476684570312,251.45022583007807,285.49560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943356271833,0.0040823337621986,-0.003087998367846,-0.0085122799500823,0.0,0.0,0.0,-0.0059717008844017,60.0,-23.13298416137696,-0.0,-6.741018410139078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.050000000745058,9.330617467639968e-05,290.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.050000000745058,9.825586312217638e-05,289.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.050000000745058,7.257147080963477e-05,289.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.050000000745058,9.825589950196444e-05,290.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.050000000745058,0.0004660834965761,287.5557861328125,291.1499938964844,251.4499969482422,250.9818420410156,251.84767150878903,251.4501800537109,285.4788818359375,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0009941677562892,0.0040669292211532,-0.003072761464864,-0.0084765767678618,0.0,0.0,0.0,-0.0059673278592526,60.0,-23.11832618713379,-0.0,-6.738741831213704e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.050000000745058,9.330617467639968e-05,290.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.050000000745058,9.825586312217638e-05,289.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.050000000745058,7.257147080963477e-05,289.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.050000000745058,9.825589950196444e-05,290.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.050000000745058,0.0004660834965761,287.5557861328125,291.1499938964844,251.4499969482422,250.9818420410156,251.84767150878903,251.4501800537109,285.4788818359375,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0009941677562892,0.0040669292211532,-0.003072761464864,-0.0084765767678618,0.0,0.0,0.0,-0.0059673278592526,60.0,-23.11832618713379,-0.0,-6.738741831213704e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.633046567440033,0.050000000745058,0.0408434905111789,290.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.633046567440033,0.050000000745058,0.0430101566016674,290.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.633046567440033,0.050000000745058,0.0317671597003936,289.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.633046567440033,0.050000000745058,0.0430101603269577,290.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.633046567440033,0.050000000745058,0.2040216773748397,285.9593505859375,291.1499938964844,251.4499969482422,250.9823608398437,272.5887145996094,281.8790283203125,285.1656188964844,1.0,0.1096884235739708,0.0,0.6499999761581421,1.0,1.0,-0.4351485967636108,0.1736671924591064,0.2614814043045044,0.0360544994473457,0.0,0.0,0.0,10.242727279663086,60.0,-1329.2889404296875,-0.0,12.27480411529541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.6306624412536621,0.050000000745058,0.0452386885881423,290.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.6306624412536621,0.050000000745058,0.0476385168731212,290.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.6306624412536621,0.050000000745058,0.0351856462657451,289.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.6306624412536621,0.050000000745058,0.0476385168731212,290.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.6306624412536621,0.050000000745058,0.2259766161441803,284.5307922363281,291.1499938964844,251.4499969482422,250.9827575683593,275.20965576171875,290.4380798339844,283.80291748046875,1.0,0.1210555955767631,0.0,0.6499999761581421,1.0,1.0,-0.4820233881473541,0.191549003124237,0.290474385023117,0.0433510020375251,0.0,0.0,0.0,12.559197425842283,60.0,-2519.0556640625,-0.0,16.67153549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.0456827096641063,290.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.0481060929596424,290.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.0355309955775737,289.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.0481060929596424,290.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.2281945943832397,282.27947998046875,291.1499938964844,251.4499969482422,250.98318481445312,275.2318725585937,290.8931579589844,281.8780822753906,1.0,0.140543594956398,0.0,0.6499999761581421,1.0,1.0,-0.486758142709732,0.1933550238609314,0.2934031188488006,0.044113665819168,0.0,0.0,0.0,20.05976104736328,60.0,-2412.726806640625,-0.0,23.171545028686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,289.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.0456827096641063,290.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.0481060929596424,290.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.0355309955775737,289.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.0481060929596424,290.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.5706267952919006,0.050000000745058,0.2281945943832397,282.27947998046875,291.1499938964844,251.4499969482422,250.98318481445312,275.2318725585937,290.8931579589844,281.8780822753906,1.0,0.140543594956398,0.0,0.6499999761581421,1.0,1.0,-0.486758142709732,0.1933550238609314,0.2934031188488006,0.044113665819168,0.0,0.0,0.0,20.05976104736328,60.0,-2412.726806640625,-0.0,23.171545028686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626700,289.9687194824219,297.1499938964844,293.1499938964844,0.0009981563780456,-103.33867645263672,282.81451416015625,0.548984706401825,0.050000000745058,0.0458197444677352,290.4986267089844,297.1499938964844,293.1499938964844,0.0007402648334391,-80.7048568725586,282.4286193847656,0.548984706401825,0.050000000745058,0.0482503958046436,289.9962463378906,297.1499938964844,293.1499938964844,0.0006312442710623,-50.82966995239258,282.0107421875,0.548984706401825,0.050000000745058,0.035637579858303,289.7054748535156,297.1499938964844,293.1499938964844,0.0010161085519939,-110.77777862548828,282.80084228515625,0.548984706401825,0.050000000745058,0.0482503958046436,290.8643493652344,297.1499938964844,293.1499938964844,0.0006515888962894,-336.9701843261719,282.32861328125,0.548984706401825,0.050000000745058,0.2288791090250015,281.529052734375,291.1499938964844,251.4499969482422,250.9832305908203,275.21978759765625,290.8710327148437,281.1802062988281,1.0,0.1489423066377639,0.0,0.6499999761581421,1.0,1.0,-0.4882183670997619,0.1939126700162887,0.294305682182312,0.0443481504917144,0.0,0.0,0.0,23.721206665039062,60.0,-2189.47412109375,-0.0,26.32086753845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626760,289.9563903808594,297.1499938964844,293.1499938964844,0.0019710613414645,-207.68829345703125,284.06005859375,0.5322878956794739,0.050000000745058,0.0459507144987583,290.4855041503906,297.1499938964844,293.1499938964844,0.0015737927751615,-174.63018798828125,283.39361572265625,0.5322878956794739,0.050000000745058,0.0483883172273635,289.985595703125,297.1499938964844,293.1499938964844,0.001535935443826,-125.87870025634766,283.2386169433594,0.5322878956794739,0.050000000745058,0.0357394441962242,289.6929626464844,297.1499938964844,293.1499938964844,0.002065903507173,-229.22482299804688,284.192138671875,0.5322878956794739,0.050000000745058,0.0483883172273635,290.8499450683594,297.1499938964844,293.1499938964844,0.0013851337134838,-729.0701904296875,283.0979309082031,0.5322878956794739,0.050000000745058,0.2295333296060562,280.8599853515625,291.1499938964844,251.4499969482422,250.983154296875,275.2118835449219,290.8543395996094,280.5418701171875,1.0,0.1565051078796386,0.0,0.6499999761581421,1.0,1.0,-0.4896139502525329,0.1944454610347747,0.2951684892177582,0.0445731580257415,0.0,0.0,0.0,27.223648071289062,60.0,-1972.8936767578125,-0.0,29.350675582885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626820,289.95458984375,297.1499938964844,293.1499938964844,0.0036999199073761,-399.6221923828125,286.365966796875,0.5095348954200745,0.050000000745058,0.0461895540356636,290.4753112792969,297.1499938964844,293.1499938964844,0.0030490781646221,-348.1761779785156,285.2042236328125,0.5095348954200745,0.050000000745058,0.0486398227512836,289.9815979003906,297.1499938964844,293.1499938964844,0.0032568674068897,-274.4369506835937,285.5287170410156,0.5095348954200745,0.050000000745058,0.035925205796957,289.6874084472656,297.1499938964844,293.1499938964844,0.003953484352678,-448.517822265625,286.78985595703125,0.5095348954200745,0.050000000745058,0.0486398227512836,290.8382873535156,297.1499938964844,293.1499938964844,0.0026732282713055,-1449.446533203125,284.5378112792969,0.5095348954200745,0.050000000745058,0.2307263761758804,279.6863708496094,291.1499938964844,251.4499969482422,250.98269653320312,275.20660400390625,290.839111328125,279.4220886230469,1.0,0.1693414747714996,0.0,0.6499999761581421,1.0,1.0,-0.492158979177475,0.1954162865877151,0.296742707490921,0.0449864976108074,0.0,0.0,0.0,33.61085891723633,60.0,-1580.249755859375,-0.0,34.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626880,289.95458984375,297.1499938964844,293.1499938964844,0.0036999199073761,-399.6221923828125,286.365966796875,0.5095348954200745,0.050000000745058,0.0461895540356636,290.4753112792969,297.1499938964844,293.1499938964844,0.0030490781646221,-348.1761779785156,285.2042236328125,0.5095348954200745,0.050000000745058,0.0486398227512836,289.9815979003906,297.1499938964844,293.1499938964844,0.0032568674068897,-274.4369506835937,285.5287170410156,0.5095348954200745,0.050000000745058,0.035925205796957,289.6874084472656,297.1499938964844,293.1499938964844,0.003953484352678,-448.517822265625,286.78985595703125,0.5095348954200745,0.050000000745058,0.0486398227512836,290.8382873535156,297.1499938964844,293.1499938964844,0.0026732282713055,-1449.446533203125,284.5378112792969,0.5095348954200745,0.050000000745058,0.2307263761758804,279.6863708496094,291.1499938964844,251.4499969482422,250.98269653320312,275.20660400390625,290.839111328125,279.4220886230469,1.0,0.1693414747714996,0.0,0.6499999761581421,1.0,1.0,-0.492158979177475,0.1954162865877151,0.296742707490921,0.0449864976108074,0.0,0.0,0.0,33.61085891723633,60.0,-1580.249755859375,-0.0,34.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626940,289.97222900390625,297.1499938964844,293.1499938964844,0.0053415577858686,-574.9419555664062,288.5308532714844,0.4954328238964081,0.050000000745058,0.0463935434818267,290.47955322265625,297.1499938964844,293.1499938964844,0.0043920134194195,-507.5426025390625,286.93817138671875,0.4954328238964081,0.050000000745058,0.0488546378910541,289.9945373535156,297.1499938964844,293.1499938964844,0.0048488178290426,-410.4798889160156,287.6893615722656,0.4954328238964081,0.050000000745058,0.0360838696360588,289.7001953125,297.1499938964844,293.1499938964844,0.0058073620311915,-650.013671875,289.2401123046875,0.4954328238964081,0.050000000745058,0.0488546378910541,290.8432312011719,297.1499938964844,293.1499938964844,0.0038109577726572,-2104.498046875,285.91339111328125,0.4954328238964081,0.050000000745058,0.2317453622817993,278.7164001464844,291.1499938964844,251.4499969482422,250.9818420410156,275.21142578125,290.8417053222656,278.5019226074219,1.0,0.1795143336057663,0.0,0.6499999761581421,1.0,1.0,-0.4943327009677887,0.1962441802024841,0.2980885207653045,0.045343916863203,0.0,0.0,0.0,39.0662727355957,60.0,-1246.743408203125,-0.0,39.72077560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627000,289.97222900390625,297.1499938964844,293.1499938964844,0.0053415577858686,-574.9419555664062,288.5308532714844,0.4954328238964081,0.050000000745058,0.0463935434818267,290.47955322265625,297.1499938964844,293.1499938964844,0.0043920134194195,-507.5426025390625,286.93817138671875,0.4954328238964081,0.050000000745058,0.0488546378910541,289.9945373535156,297.1499938964844,293.1499938964844,0.0048488178290426,-410.4798889160156,287.6893615722656,0.4954328238964081,0.050000000745058,0.0360838696360588,289.7001953125,297.1499938964844,293.1499938964844,0.0058073620311915,-650.013671875,289.2401123046875,0.4954328238964081,0.050000000745058,0.0488546378910541,290.8432312011719,297.1499938964844,293.1499938964844,0.0038109577726572,-2104.498046875,285.91339111328125,0.4954328238964081,0.050000000745058,0.2317453622817993,278.7164001464844,291.1499938964844,251.4499969482422,250.9818420410156,275.21142578125,290.8417053222656,278.5019226074219,1.0,0.1795143336057663,0.0,0.6499999761581421,1.0,1.0,-0.4943327009677887,0.1962441802024841,0.2980885207653045,0.045343916863203,0.0,0.0,0.0,39.0662727355957,60.0,-1246.743408203125,-0.0,39.72077560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627060,290.0021667480469,297.1499938964844,293.1499938964844,0.0071040289476513,-737.27685546875,290.6261901855469,0.4857512414455414,0.050000000745058,0.0465624406933784,290.4933166503906,297.1499938964844,293.1499938964844,0.005737027619034,-656.0033569335938,288.652099609375,0.4857512414455414,0.050000000745058,0.0490324944257736,290.01922607421875,297.1499938964844,293.1499938964844,0.0065105659887194,-536.7462158203125,289.786865234375,0.4857512414455414,0.050000000745058,0.0362152308225631,289.72540283203125,297.1499938964844,293.1499938964844,0.0079061305150389,-837.5150146484375,291.6136169433594,0.4857512414455414,0.050000000745058,0.0490324944257736,290.8596496582031,297.1499938964844,293.1499938964844,0.0048906290903687,-2708.3759765625,287.2733459472656,0.4857512414455414,0.050000000745058,0.2325890362262725,277.932861328125,291.1499938964844,251.4499969482422,250.98062133789065,275.2231140136719,290.8564758300781,277.76220703125,1.0,0.1874855905771255,0.0,0.6499999761581421,1.0,1.0,-0.4961324632167816,0.1969280391931533,0.299204409122467,0.0456446819007396,0.0,0.0,0.0,43.58321762084961,48.0,-970.858642578125,-0.0,43.727142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627120,290.0021667480469,297.1499938964844,293.1499938964844,0.0071040289476513,-737.27685546875,290.6261901855469,0.4857512414455414,0.050000000745058,0.0465624406933784,290.4933166503906,297.1499938964844,293.1499938964844,0.005737027619034,-656.0033569335938,288.652099609375,0.4857512414455414,0.050000000745058,0.0490324944257736,290.01922607421875,297.1499938964844,293.1499938964844,0.0065105659887194,-536.7462158203125,289.786865234375,0.4857512414455414,0.050000000745058,0.0362152308225631,289.72540283203125,297.1499938964844,293.1499938964844,0.0079061305150389,-837.5150146484375,291.6136169433594,0.4857512414455414,0.050000000745058,0.0490324944257736,290.8596496582031,297.1499938964844,293.1499938964844,0.0048906290903687,-2708.3759765625,287.2733459472656,0.4857512414455414,0.050000000745058,0.2325890362262725,277.932861328125,291.1499938964844,251.4499969482422,250.98062133789065,275.2231140136719,290.8564758300781,277.76220703125,1.0,0.1874855905771255,0.0,0.6499999761581421,1.0,1.0,-0.4961324632167816,0.1969280391931533,0.299204409122467,0.0456446819007396,0.0,0.0,0.0,43.58321762084961,48.0,-970.858642578125,-0.0,43.727142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
